time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096900,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.3230285644531,280.6944580078125,286.3926086425781,284.3240661621094,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-2.276224648767311e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.3146667480469,280.6807556152344,286.3926086425781,284.3240661621094,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-2.194703228042272e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.29803466796875,280.6533203125,286.3926086425781,284.3240661621094,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-2.0466893602133498e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.29803466796875,280.6533203125,286.3926086425781,284.3240661621094,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438459098809024e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-2.0466893602133498e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.28143310546875,280.6258544921875,286.3926086425781,284.3240661621094,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.89776471870573e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.28143310546875,280.6258544921875,286.3926086425781,284.3240661621094,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.89776471870573e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.2648620605469,280.5983581542969,286.3926086425781,284.3240661621094,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-1.7611365876746277e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,281.2648620605469,280.5983581542969,286.3926086425781,284.3240661621094,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,3.282275709906579e-12,1.5067131253600348e-17,-3.282290888736994e-12,3.939424741278286e-12,0.0,0.0,0.0,0.0,60.0,-1.7611365876746277e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.24835205078125,280.57086181640625,286.3926086425781,284.3240661621094,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-1.638171340800909e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.24835205078125,280.57086181640625,286.3926086425781,284.3240661621094,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-1.638171340800909e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.2400817871094,280.5570983886719,286.3926086425781,284.3240661621094,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-1.5801043673491224e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.2318420410156,280.5433654785156,286.3926086425781,284.3240661621094,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-1.5240868833643617e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.2153625488281,280.515869140625,286.3926086425781,284.3240661621094,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.4163782680043369e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.2153625488281,280.515869140625,286.3926086425781,284.3240661621094,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.4163782680043369e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.1988830566406,280.4884338378906,286.3926086425781,284.3240661621094,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,5.154573599550072e-13,-1.5675284366116688e-17,-5.154416932336148e-13,2.9653675348573216e-12,0.0,0.0,0.0,0.0,60.0,-1.3209663052293768e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.1988830566406,280.4884338378906,286.3926086425781,284.3240661621094,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,5.154573599550072e-13,-1.5675284366116688e-17,-5.154416932336148e-13,2.9653675348573216e-12,0.0,0.0,0.0,0.0,60.0,-1.3209663052293768e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1824035644531,280.4610595703125,286.3926086425781,284.3240661621094,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2255543424544157e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1824035644531,280.4610595703125,286.3926086425781,284.3240661621094,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2255543424544157e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1659545898437,280.4337463378906,286.3926086425781,284.3240661621094,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.1378845954368445e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1659545898437,280.4337463378906,286.3926086425781,284.3240661621094,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.1378845954368445e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1577453613281,280.4201354980469,286.3926086425781,284.3240661621094,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.1003118771668596e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1495056152344,280.4065246582031,286.3926086425781,284.3240661621094,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.0611451273234709e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.133056640625,280.37939453125,286.3926086425781,284.3240661621094,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-9.896430697153846e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.133056640625,280.37939453125,286.3926086425781,284.3240661621094,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-9.896430697153846e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1165771484375,280.3523864746094,286.3926086425781,284.3240661621094,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-9.181410121072989e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.1165771484375,280.3523864746094,286.3926086425781,284.3240661621094,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-9.181410121072989e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.1000671386719,280.3255310058594,286.3926086425781,284.3240661621094,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-8.523318228981226e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.1000671386719,280.3255310058594,286.3926086425781,284.3240661621094,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-8.523318228981226e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.08355712890625,280.2987976074219,286.3926086425781,284.3240661621094,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-7.91532315247423e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.08355712890625,280.2987976074219,286.3926086425781,284.3240661621094,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-7.91532315247423e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.0752868652344,280.2854919433594,286.3926086425781,284.3240661621094,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505687255964347e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-7.655729916677957e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.0670166015625,280.2722473144531,286.3926086425781,284.3240661621094,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015552108082044e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-7.407521707136766e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.0504455566406,280.2458801269531,286.3926086425781,284.3240661621094,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-6.86556376194858e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.0504455566406,280.2458801269531,286.3926086425781,284.3240661621094,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-6.86556376194858e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.0338439941406,280.2196960449219,286.3926086425781,284.3240661621094,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015551280901433e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-6.430630605791522e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,281.0338439941406,280.2196960449219,286.3926086425781,284.3240661621094,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015551280901433e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-6.430630605791522e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.0171813964844,280.1937255859375,286.3926086425781,284.3240661621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.9410467656562105e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.0171813964844,280.1937255859375,286.3926086425781,284.3240661621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.9410467656562105e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.00048828125,280.1679992675781,286.3926086425781,284.3240661621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.2266186250629048e-12,1.4448719447127132e-17,-3.226633153372016e-12,5.620901313840854e-12,0.0,0.0,0.0,0.0,60.0,-5.501559385834298e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,281.00048828125,280.1679992675781,286.3926086425781,284.3240661621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.2266186250629048e-12,1.4448719447127132e-17,-3.226633153372016e-12,5.620901313840854e-12,0.0,0.0,0.0,0.0,60.0,-5.501559385834298e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
