time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099300,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.9920959472656,280.1552429199219,286.3926086425781,284.3240661621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.3307743996811054e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.98370361328125,280.1425170898437,286.3926086425781,284.3240661621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843914701890176e-12,-1.2397137820066989e-17,2.0844040469342184e-12,-3.053089682111821e-12,0.0,0.0,0.0,0.0,60.0,-5.159989058256542e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.9668884277344,280.1172790527344,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015551280901433e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-4.813864507013933e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.9668884277344,280.1172790527344,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015551280901433e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-4.813864507013933e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.95001220703125,280.0923156738281,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.44384574444478e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-4.4814026267658846e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.95001220703125,280.0923156738281,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.44384574444478e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-4.4814026267658846e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.9326477050781,280.06756591796875,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,5.154573599550072e-13,-1.5675284366116688e-17,-5.154416932336148e-13,2.9653675348573216e-12,0.0,0.0,0.0,0.0,60.0,-4.133001141326531e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.9326477050781,280.06756591796875,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,5.154573599550072e-13,-1.5675284366116688e-17,-5.154416932336148e-13,2.9653675348573216e-12,0.0,0.0,0.0,0.0,60.0,-4.133001141326531e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.9145202636719,280.0428771972656,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.301555045372082e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-3.8642991029291807e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.9145202636719,280.0428771972656,286.3926086425781,284.3240661621094,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.301555045372082e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-3.8642991029291807e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.9051818847656,280.0306091308594,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.301555045372082e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-3.7345021297596765e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.89569091796875,280.0183410644531,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.301555045372082e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-3.5864886172021215e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.87615966796875,279.99395751953125,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.3086777762036945e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.87615966796875,279.99395751953125,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.3086777762036945e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.8560485839844,279.96978759765625,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.0718556587316925e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.8560485839844,279.96978759765625,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-3.0718556587316925e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.8354187011719,279.94580078125,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.8509736793580487e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.8354187011719,279.94580078125,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.8509736793580487e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.8143005371094,279.92205810546875,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.6528628183086773e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.8143005371094,279.92205810546875,286.3926086425781,284.3240661621094,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056870905282244e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.6528628183086773e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.8036193847656,279.9103088378906,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.5572232331683163e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.7928161621094,279.89862060546875,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843914701890176e-12,-1.2397136992886376e-17,2.0844040469342184e-12,-3.053089682111821e-12,0.0,0.0,0.0,0.0,60.0,-2.5048491281154384e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.7709655761719,279.8754577636719,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.347726812956808e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.7709655761719,279.8754577636719,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.347726812956808e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.7488708496094,279.8526611328125,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015549626540208e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-2.1473388400750082e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.7488708496094,279.8526611328125,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015549626540208e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-2.1473388400750082e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.7265319824219,279.8302001953125,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.9765536762861305e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.7265319824219,279.8302001953125,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.9765536762861305e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.7041015625,279.8081359863281,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.44384574444478e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.8763596898452303e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.7041015625,279.8081359863281,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.44384574444478e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.8763596898452303e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.6928405761719,279.7972717285156,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438455790086574e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.817154071659388e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.6815490722656,279.7864990234375,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843914701890176e-12,-1.239713533852515e-17,2.0844040469342184e-12,-3.053089682111821e-12,0.0,0.0,0.0,0.0,60.0,-1.7420086706465554e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.6590270996094,279.76531982421875,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.5962720922857443e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.6590270996094,279.76531982421875,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.5962720922857443e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.63653564453125,279.7445983886719,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438455790086574e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.5165722899723733e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.63653564453125,279.7445983886719,286.3926086425781,284.3240661621094,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438455790086574e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.5165722899723733e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.6141662597656,279.7243957519531,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-1.3890526950888216e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.6141662597656,279.7243957519531,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-1.3890526950888216e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.59197998046875,279.7047119140625,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.277473060667944e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.59197998046875,279.7047119140625,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.277473060667944e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
