time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101700,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.5809936523437,279.6950988769531,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2296531792799216e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.570068359375,279.68560791015625,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438455790086574e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-1.1453673323558178e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.5484313964844,279.6671142578125,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.128405064169783e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.5484313964844,279.6671142578125,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.128405064169783e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.5272216796875,279.64923095703125,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.9714757399924565e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.5272216796875,279.64923095703125,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.9714757399924565e-06,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.50640869140625,279.6319885253906,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-7.304140012820426e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.50640869140625,279.6319885253906,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-7.304140012820426e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.48614501953125,279.6154479980469,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.70432622073713e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.48614501953125,279.6154479980469,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-2.70432622073713e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.4761962890625,279.6074523925781,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015547972178985e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-1.865657139887844e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.4664306640625,279.5996398925781,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.5056867596559793e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.3114024000060456e-07,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.4473571777344,279.5845642089844,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438455790086574e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-5.1394948741290136e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5583907822118733e-13,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941103970119784e-13,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.9898618614389725e-13,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.694108499658177e-13,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.277968724767986e-12,287.337158203125,294.1499938964844,280.4473571777344,279.5845642089844,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,6.267717464827904e-13,-1.4438455790086574e-17,-6.267573265938964e-13,-3.975856915829773e-13,0.0,0.0,0.0,0.0,60.0,-5.1394948741290136e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.4289855957031,279.5702514648437,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-2.258918385678044e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.4289855957031,279.5702514648437,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-2.258918385678044e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.4114074707031,279.5567626953125,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2000504590048422e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.4114074707031,279.5567626953125,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-1.2000504590048422e-08,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.3946228027344,279.5440979003906,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-8.311544341665922e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.3946228027344,279.5440979003906,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-8.311544341665922e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.3865966796875,279.5381164550781,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-8.197687861866143e-09,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.3787536621094,279.5323181152344,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-7.218519559870628e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.3638610839844,279.5214233398437,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-6.102723215661854e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,-2.5583907822118733e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941103970119784e-13,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,-1.9898618614389725e-13,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,-2.694108499658177e-13,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,-1.277968724767986e-12,287.337158203125,294.1499938964844,280.3638610839844,279.5214233398437,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1400487718731265e-12,-1.3015548799359594e-17,2.1400617822991963e-12,-1.3716131095492525e-12,0.0,0.0,0.0,0.0,60.0,-6.102723215661854e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.3500061035156,279.511474609375,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.078012232928586e-09,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0,287.337158203125,294.1499938964844,280.3500061035156,279.511474609375,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,5.711145532188988e-13,-1.505686925092102e-17,-5.710994828087016e-13,1.2838909622947536e-12,0.0,0.0,0.0,0.0,60.0,-5.078012232928586e-09,-0.0,-0.0,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,6.945775066213855e-09,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.314239880429341e-09,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,5.402275959909275e-09,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,7.314235439537242e-09,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,3.469557086077657e-08,287.337158203125,294.1499938964844,280.33856201171875,279.504638671875,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.400759471920537e-08,9.258334387769049e-14,7.400750234864972e-08,-1.693488940190946e-07,0.0,0.0,0.0,0.0,60.0,-0.0002113878290401,-0.0,-3.734568529142006e-16,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,6.945775066213855e-09,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.314239880429341e-09,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,5.402275959909275e-09,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,7.314235439537242e-09,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,3.469557086077657e-08,287.337158203125,294.1499938964844,280.33856201171875,279.504638671875,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.400759471920537e-08,9.258334387769049e-14,7.400750234864972e-08,-1.693488940190946e-07,0.0,0.0,0.0,0.0,60.0,-0.0002113878290401,-0.0,-3.734568529142006e-16,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.1435955116212429e-07,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.2042619346175345e-07,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,8.894642888890304e-08,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2042612240747985e-07,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,5.712494726139994e-07,287.337158203125,294.1499938964844,280.3308410644531,279.5028381347656,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185128070996145e-06,1.5240485739739797e-12,1.2185112154838862e-06,-2.788276788123767e-06,0.0,0.0,0.0,0.0,60.0,-0.0034185333643108,-0.0,-1.0123808936350968e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.1435955116212429e-07,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.2042619346175345e-07,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,8.894642888890304e-08,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.2042612240747985e-07,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,5.712494726139994e-07,287.337158203125,294.1499938964844,280.3308410644531,279.5028381347656,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185128070996145e-06,1.5240485739739797e-12,1.2185112154838862e-06,-2.788276788123767e-06,0.0,0.0,0.0,0.0,60.0,-0.0034185333643108,-0.0,-1.0123808936350968e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.5017197913257405e-07,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.634432973991352e-07,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.945784475765322e-07,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.634431268688786e-07,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,1.2496603858380697e-06,287.337158203125,294.1499938964844,280.32830810546875,279.5037536621094,286.3926086425781,284.3240661621094,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.665610054464196e-06,3.3340472310044996e-12,2.665606643859064e-06,-6.099614893173566e-06,0.0,0.0,0.0,0.0,60.0,-0.0077188494615256,-0.0,-4.844805654748152e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,4.773747264152917e-07,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.026988674217137e-07,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,3.712919180998142e-07,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,5.026985832046194e-07,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,2.384584831816028e-06,287.337158203125,294.1499938964844,280.32666015625,279.505859375,286.3926086425781,284.3240966796875,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.086494184070034e-06,6.361947860883399e-12,5.0864878176071215e-06,-1.1639222066150978e-05,0.0,0.0,0.0,0.0,60.0,-0.015116099268198,-0.0,-1.7640783582170694e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,1.3713752196053974e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.4441250186791876e-06,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.066626509782509e-06,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.444124109184486e-06,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,6.85030090608052e-06,287.3371887207031,294.1499938964844,280.3258361816406,279.51336669921875,286.3926086425781,284.3241271972656,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612250197387766e-05,1.827633010209605e-11,1.461223200749373e-05,-3.3436597732361406e-05,0.0,0.0,0.0,0.0,60.0,-0.0457635037600994,-0.0,-1.455833197050449e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,1.3713752196053974e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.4441250186791876e-06,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.066626509782509e-06,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.444124109184486e-06,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,6.85030090608052e-06,287.3371887207031,294.1499938964844,280.3258361816406,279.51336669921875,286.3926086425781,284.3241271972656,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612250197387766e-05,1.827633010209605e-11,1.461223200749373e-05,-3.3436597732361406e-05,0.0,0.0,0.0,0.0,60.0,-0.0457635037600994,-0.0,-1.455833197050449e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,3.095863576163538e-06,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.260095354562509e-06,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.407896772638196e-06,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,3.26009330819943e-06,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.5464474927284755e-05,287.3373107910156,294.1499938964844,280.3282165527344,279.525146484375,286.3924865722656,284.3243713378906,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298707815702073e-05,4.125871519433666e-11,3.2987038139253855e-05,-7.548287976533175e-05,0.0,0.0,0.0,0.0,60.0,-0.1076084747910499,-0.0,-7.419295039445828e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,3.095863576163538e-06,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.260095354562509e-06,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.407896772638196e-06,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,3.26009330819943e-06,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.5464474927284755e-05,287.3373107910156,294.1499938964844,280.3282165527344,279.525146484375,286.3924865722656,284.3243713378906,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298707815702073e-05,4.125871519433666e-11,3.2987038139253855e-05,-7.548287976533175e-05,0.0,0.0,0.0,0.0,60.0,-0.1076084747910499,-0.0,-7.419295039445828e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,5.9170347412873525e-06,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,6.230926373973489e-06,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,4.602143690135563e-06,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,6.230922735994682e-06,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,2.955680429295171e-05,287.3375549316406,294.1499938964844,280.3336486816406,279.5408935546875,286.3921203613281,284.324951171875,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.30474096396938e-05,7.885679609298535e-11,6.304732960416004e-05,-0.0001442685170331,0.0,0.0,0.0,0.0,60.0,-0.2132436484098434,-0.0,-2.710237034797558e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,5.9170347412873525e-06,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,6.230926373973489e-06,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,4.602143690135563e-06,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,6.230922735994682e-06,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,2.955680429295171e-05,287.3375549316406,294.1499938964844,280.3336486816406,279.5408935546875,286.3921203613281,284.324951171875,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.30474096396938e-05,7.885679609298535e-11,6.304732960416004e-05,-0.0001442685170331,0.0,0.0,0.0,0.0,60.0,-0.2132436484098434,-0.0,-2.710237034797558e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.753120139066596e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.0270511666021775e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.585769253637409e-06,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.0270505299558865e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,4.871883720625192e-05,287.3384704589844,294.1499938964844,280.3419494628906,279.56036376953125,286.3910827636719,284.32623291015625,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998091492022468e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,0.0,60.0,-0.3689218163490295,-0.0,-7.363532006365855e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.753120139066596e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.0270511666021775e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.585769253637409e-06,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.0270505299558865e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,4.871883720625192e-05,287.3384704589844,294.1499938964844,280.3419494628906,279.56036376953125,286.3910827636719,284.32623291015625,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998091492022468e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,0.0,60.0,-0.3689218163490295,-0.0,-7.363532006365855e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
