time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104100,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.185914697998669e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.2488260836107656e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.223792403645348e-06,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.2488253560150042e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,5.923887511016801e-05,287.3392944335937,294.1499938964844,280.3471374511719,279.5714111328125,286.3900146484375,284.3270874023437,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,0.0,60.0,-0.4615142345428467,-0.0,-1.0886943568877427e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,1.3998994290886912e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.4741624909220263e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.0888120414165314e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.4741615814273246e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,6.992785347392783e-05,287.3403625488281,294.1499938964844,280.3529968261719,279.5832824707031,286.3884582519531,284.3279113769531,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636357968,1.8656673428374404e-10,0.0001491634466219,-0.0003413236991036,0.0,0.0,0.0,0.0,60.0,-0.5589122772216797,-0.0,-1.517024950103973e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.858116229414009e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.956687083293218e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.4452032701228744e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,1.956685810000636e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.281672100769356e-05,287.3431701660156,294.1499938964844,280.3665771484375,279.6093444824219,286.3835754394531,284.32891845703125,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979880762519,2.4763396888616285e-10,0.0001979878288693,-0.0004530462319962,0.0,0.0,0.0,0.0,60.0,-0.7636597156524658,-0.0,-2.672666310488125e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.858116229414009e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.956687083293218e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.4452032701228744e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,1.956685810000636e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.281672100769356e-05,287.3431701660156,294.1499938964844,280.3665771484375,279.6093444824219,286.3835754394531,284.32891845703125,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979880762519,2.4763396888616285e-10,0.0001979878288693,-0.0004530462319962,0.0,0.0,0.0,0.0,60.0,-0.7636597156524658,-0.0,-2.672666310488125e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.5207133148796856e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,2.654434138094075e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,1.9605571651482023e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.654432501003612e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.000125914812088,287.3469543457031,294.1499938964844,280.3825378417969,279.6383056640625,286.3744812011719,284.3265686035156,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685894723981,3.359389710855254e-10,0.0002685891231521,-0.0006146001978777,0.0,0.0,0.0,0.0,60.0,-1.0196222066879272,-0.0,-4.918649487706261e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.5207133148796856e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,2.654434138094075e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,1.9605571651482023e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.654432501003612e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.000125914812088,287.3469543457031,294.1499938964844,280.3825378417969,279.6383056640625,286.3744812011719,284.3265686035156,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685894723981,3.359389710855254e-10,0.0002685891231521,-0.0006146001978777,0.0,0.0,0.0,0.0,60.0,-1.0196222066879272,-0.0,-4.918649487706261e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,3.731700053322129e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,3.9296621253015473e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,2.9024367904639803e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,3.929659942514263e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0001864060759544,287.35113525390625,294.1499938964844,280.4007263183594,279.6698913574219,286.3546142578125,284.3111877441406,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950166865251,4.947178222636236e-10,0.00039501619176,-0.0009056053240783,0.0,0.0,0.0,0.0,60.0,-1.4426096677780151,-0.0,-1.0779840131647234e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,3.731700053322129e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,3.9296621253015473e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,2.9024367904639803e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,3.929659942514263e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0001864060759544,287.35113525390625,294.1499938964844,280.4007263183594,279.6698913574219,286.3546142578125,284.3111877441406,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950166865251,4.947178222636236e-10,0.00039501619176,-0.0009056053240783,0.0,0.0,0.0,0.0,60.0,-1.4426096677780151,-0.0,-1.0779840131647234e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,4.6178014599718153e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.8627702199155465e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,3.591627682908438e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,4.862767309532501e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0002306686656083,287.3521728515625,294.1499938964844,280.42095947265625,279.703857421875,286.307373046875,284.2700500488281,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006693862378597,7.93050070058143e-10,0.0006693854229524,-0.0014155554817989,0.0,0.0,0.0,0.0,60.0,-2.264490842819214,-0.0,-1.6507041067370665e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,4.6178014599718153e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.8627702199155465e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,3.591627682908438e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,4.862767309532501e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0002306686656083,287.3521728515625,294.1499938964844,280.42095947265625,279.703857421875,286.307373046875,284.2700500488281,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006693862378597,7.93050070058143e-10,0.0006693854229524,-0.0014155554817989,0.0,0.0,0.0,0.0,60.0,-2.264490842819214,-0.0,-1.6507041067370665e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,5.698708264390007e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,6.001017754897475e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,4.4323340262053534e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,6.001014116918668e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,0.0002846621791832,287.3524475097656,294.1499938964844,280.4317932128906,279.7216491699219,286.26641845703125,284.2437744140625,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759651100263,1.0028147201524007e-09,0.000875964120496,-0.0017604503082111,0.0,0.0,0.0,0.0,60.0,-2.990476131439209,-0.0,-2.5139193837731e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.006751497508958e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.484549082117157e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.0052599767223e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.484543261351064e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.000449905754067,287.35076904296875,294.1499938964844,280.4430847167969,279.7398986816406,286.21978759765625,284.20916748046875,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850709466263,1.1778228392600454e-09,0.0009850697824731,-0.0021114421542733,0.0,0.0,0.0,0.0,60.0,-3.637413263320923,-0.0,-6.279638853357028e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.029882494360209e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.508906805422156e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.02325050951913e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.508900984656066e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0004510611761361,287.3459167480469,294.1499938964844,280.4669494628906,279.7777709960937,286.1217956542969,284.1095886230469,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,0.0,60.0,-4.164055347442627,-0.0,-6.311927336355438e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.029882494360209e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.508906805422156e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.02325050951913e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.508900984656066e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0004510611761361,287.3459167480469,294.1499938964844,280.4669494628906,279.7777709960937,286.1217956542969,284.1095886230469,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,0.0,60.0,-4.164055347442627,-0.0,-6.311927336355438e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.050960943568498e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.531103569315746e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.039644697215408e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.531097748549656e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,0.0004521141236182,287.3410949707031,294.1499938964844,280.4924011230469,279.8171691894531,286.0255126953125,283.966552734375,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030952204066807e-09,0.0009644122910685,-0.0035130330361425,0.0,0.0,0.0,0.0,60.0,-4.229212760925293,-0.0,-6.341423386402313e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.050960943568498e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.531103569315746e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.039644697215408e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.531097748549656e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,0.0004521141236182,287.3410949707031,294.1499938964844,280.4924011230469,279.8171691894531,286.0255126953125,283.966552734375,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030952204066807e-09,0.0009644122910685,-0.0035130330361425,0.0,0.0,0.0,0.0,60.0,-4.229212760925293,-0.0,-6.341423386402313e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.061300079338253e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.541990584693848e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.047686085570604e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.54198549152352e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004526305419858,287.3363037109375,294.1499938964844,280.51922607421875,279.8578491210937,285.9311828613281,283.8016967773437,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.8318431216357567e-09,0.0009655133471824,-0.0038504058029502,0.0,0.0,0.0,0.0,60.0,-4.226809024810791,-0.0,-6.355912063327196e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.061300079338253e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.541990584693848e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.047686085570604e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.54198549152352e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004526305419858,287.3363037109375,294.1499938964844,280.51922607421875,279.8578491210937,285.9311828613281,283.8016967773437,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.8318431216357567e-09,0.0009655133471824,-0.0038504058029502,0.0,0.0,0.0,0.0,60.0,-4.226809024810791,-0.0,-6.355912063327196e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.065536869456992e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.546452201902866e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.050981366774067e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.546446381136776e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0004528421850409,287.3315734863281,294.1499938964844,280.5473022460937,279.8995361328125,285.83892822265625,283.6327514648437,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845671689859955e-09,0.0009659643983468,-0.0039885640144348,0.0,0.0,0.0,0.0,60.0,-4.21319580078125,-0.0,-6.361850068969943e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.065536869456992e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.546452201902866e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.050981366774067e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.546446381136776e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0004528421850409,287.3315734863281,294.1499938964844,280.5473022460937,279.8995361328125,285.83892822265625,283.6327514648437,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845671689859955e-09,0.0009659643983468,-0.0039885640144348,0.0,0.0,0.0,0.0,60.0,-4.21319580078125,-0.0,-6.361850068969943e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.065504127647728e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.54641800490208e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.050955900922418e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.54641291173175e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004528405843302,287.3292236328125,294.1499938964844,280.5617370605469,279.920654296875,285.7935485839844,283.5509948730469,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841339599617868e-09,0.0009659607312642,-0.0039874291978776,0.0,0.0,0.0,0.0,60.0,-4.204511642456055,-0.0,-6.361801041521177e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.06555069377646e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.546466753818096e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.050991553114727e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.546460933052003e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004528428835328,287.3268737792969,294.1499938964844,280.5764465332031,279.9419250488281,285.74871826171875,283.4718933105469,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884678635377668e-09,0.0009659653296694,-0.0039888564497232,0.0,0.0,0.0,0.0,60.0,-4.195122718811035,-0.0,-6.361862858739188e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.072752436622976e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.554050484439358e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.056592585286126e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.554044663673268e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004532026068773,287.3222045898437,294.1499938964844,280.6064758300781,279.9847717285156,285.6604919433594,283.3163757324219,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667336125858,1.974344687738494e-09,0.0009667316335253,-0.0042238179594278,0.0,0.0,0.0,0.0,60.0,-4.176718235015869,-0.0,-6.371967486984431e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.072752436622976e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.554050484439358e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.056592585286126e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.554044663673268e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004532026068773,287.3222045898437,294.1499938964844,280.6064758300781,279.9847717285156,285.6604919433594,283.3163757324219,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667336125858,1.974344687738494e-09,0.0009667316335253,-0.0042238179594278,0.0,0.0,0.0,0.0,60.0,-4.176718235015869,-0.0,-6.371967486984431e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.099653834709898e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.58237942541018e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.077516784192994e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.582374332239851e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004545464180409,287.31756591796875,294.1499938964844,280.63726806640625,280.02783203125,285.5741271972656,283.1456604003906,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3094566259374e-09,0.0009695965563878,-0.0051019391976296,0.0,0.0,0.0,0.0,60.0,-4.163690090179443,-0.0,-6.409804598206392e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.099653834709898e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.58237942541018e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.077516784192994e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.582374332239851e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004545464180409,287.31756591796875,294.1499938964844,280.63726806640625,280.02783203125,285.5741271972656,283.1456604003906,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3094566259374e-09,0.0009695965563878,-0.0051019391976296,0.0,0.0,0.0,0.0,60.0,-4.163690090179443,-0.0,-6.409804598206392e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.146481897914782e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.631690772948788e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.113938045222312e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.631685679778455e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004568855802062,287.3129577636719,294.1499938964844,280.66864013671875,280.0707702636719,285.48944091796875,282.9371643066406,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745875722728,2.8928248685389235e-09,0.0009745847200974,-0.0066305580548942,0.0,0.0,0.0,0.0,60.0,-4.159127235412598,-0.0,-6.475938363337265e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.146481897914782e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.631690772948788e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.113938045222312e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.631685679778455e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004568855802062,287.3129577636719,294.1499938964844,280.66864013671875,280.0707702636719,285.48944091796875,282.9371643066406,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745875722728,2.8928248685389235e-09,0.0009745847200974,-0.0066305580548942,0.0,0.0,0.0,0.0,60.0,-4.159127235412598,-0.0,-6.475938363337265e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.196007886203006e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.683844109531492e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.152458420023322e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.683839016361162e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0004593594931066,287.308349609375,294.1499938964844,280.700439453125,280.1133117675781,285.4062805175781,282.6904296875,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098135509059603e-09,0.0009798610117286,-0.0082472236827015,0.0,0.0,0.0,0.0,60.0,-4.159337520599365,-0.0,-6.546252961925347e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.196007886203006e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.683844109531492e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.152458420023322e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.683839016361162e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0004593594931066,287.308349609375,294.1499938964844,280.700439453125,280.1133117675781,285.4062805175781,282.6904296875,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098135509059603e-09,0.0009798610117286,-0.0082472236827015,0.0,0.0,0.0,0.0,60.0,-4.159337520599365,-0.0,-6.546252961925347e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.217260958394036e-05,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.70622495515272e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.168988668126985e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.70621986198239e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.000460421142634,287.3060607910156,294.1499938964844,280.7164306640625,280.1343688964844,285.3653259277344,282.55987548828125,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.7745828684876415e-09,0.0009821251733228,-0.0089409658685326,0.0,0.0,0.0,0.0,60.0,-4.158823013305664,-0.0,-6.5765433987508e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.237446647603063e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.727481665322556e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.18468872946687e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.727476572152229e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.000461429473944,287.30377197265625,294.1499938964844,280.73248291015625,280.1552429199219,285.3247985839844,282.4290466308594,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842796716839,4.026052380368128e-09,0.0009842755971476,-0.009599850513041,0.0,0.0,0.0,0.0,60.0,-4.15747594833374,-0.0,-6.60537651242521e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.287656575907022e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.780354594113304e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.223740249173716e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.780349500942977e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0004639375256374,287.2992248535156,294.1499938964844,280.7646179199219,280.1962280273437,285.24481201171875,282.17047119140625,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896279079839,4.6515600260477186e-09,0.000989623251371,-0.0112387090921401,0.0,0.0,0.0,0.0,60.0,-4.154933452606201,-0.0,-6.67737083404063e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.287656575907022e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.780354594113304e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.223740249173716e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.780349500942977e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0004639375256374,287.2992248535156,294.1499938964844,280.7646179199219,280.1962280273437,285.24481201171875,282.17047119140625,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896279079839,4.6515600260477186e-09,0.000989623251371,-0.0112387090921401,0.0,0.0,0.0,0.0,60.0,-4.154933452606201,-0.0,-6.67737083404063e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.314517956227064e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.808641334529966e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.244632433867082e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.808636241359636e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004652793286368,287.294677734375,294.1499938964844,280.7966613769531,280.2359924316406,285.1663818359375,281.9226989746094,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924932383,4.986181245669741e-09,0.0009924882324412,-0.0121153928339481,0.0,0.0,0.0,0.0,60.0,-4.153883457183838,-0.0,-6.716044964605318e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.314517956227064e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.808641334529966e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.244632433867082e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.808636241359636e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004652793286368,287.294677734375,294.1499938964844,280.7966613769531,280.2359924316406,285.1663818359375,281.9226989746094,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924932383,4.986181245669741e-09,0.0009924882324412,-0.0121153928339481,0.0,0.0,0.0,0.0,60.0,-4.153883457183838,-0.0,-6.716044964605318e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.308747394243257e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.8025644547306e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.240143895614892e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.80255936156027e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004649910551961,287.2901611328125,294.1499938964844,280.8284606933594,280.2742614746094,285.0899353027344,281.72637939453125,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914220141927217e-09,0.0009918716968968,-0.0119268614798784,0.0,0.0,0.0,0.0,60.0,-4.132357597351074,-0.0,-6.707718114284944e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.308747394243257e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.8025644547306e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.240143895614892e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.80255936156027e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004649910551961,287.2901611328125,294.1499938964844,280.8284606933594,280.2742614746094,285.0899353027344,281.72637939453125,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914220141927217e-09,0.0009918716968968,-0.0119268614798784,0.0,0.0,0.0,0.0,60.0,-4.132357597351074,-0.0,-6.707718114284944e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.304613195126876e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.798211249290034e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.236928649945185e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.798206156119704e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004647845926228,287.28570556640625,294.1499938964844,280.85986328125,280.310791015625,285.015380859375,281.5714111328125,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,0.0,60.0,-4.109006881713867,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
