time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106440,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.304613195126876e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.798211249290034e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.236928649945185e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.798206156119704e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004647845926228,287.28570556640625,294.1499938964844,280.85986328125,280.310791015625,285.015380859375,281.5714111328125,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,0.0,60.0,-4.109006881713867,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.299573139287531e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.792903438210487e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.233009091578424e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.792898345040156e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004645328153856,287.28350830078125,294.1499938964844,280.8753662109375,280.32830810546875,284.9789123535156,281.5085754394531,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799836084146136e-09,0.0009908939246088,-0.0116271832957863,0.0,0.0,0.0,0.0,60.0,-4.096445083618164,-0.0,-6.694494203429714e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.292957111028954e-05,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.785936708794908e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.227862806757912e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.785931615624575e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004642023413907,287.2812805175781,294.1499938964844,280.8907165527344,280.3452453613281,284.94287109375,281.45318603515625,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,0.0,60.0,-4.08327579498291,-0.0,-6.684968667514114e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.277360368287192e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.76951268967241e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.215732330223545e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.76950759650208e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004634232609532,287.27691650390625,294.1499938964844,280.9208068847656,280.3773803710937,284.8721618652344,281.3629455566406,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,0.0,60.0,-4.055540561676025,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.277360368287192e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.76951268967241e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.215732330223545e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.76950759650208e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004634232609532,287.27691650390625,294.1499938964844,280.9208068847656,280.3773803710937,284.8721618652344,281.3629455566406,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,0.0,60.0,-4.055540561676025,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.262977255275472e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.754366328706963e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.204544817795977e-05,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.754361235536636e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004627047746907,287.2725830078125,294.1499938964844,280.95001220703125,280.40692138671875,284.8033447265625,281.2957458496094,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,0.0,60.0,-4.027701377868652,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.262977255275472e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.754366328706963e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.204544817795977e-05,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.754361235536636e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004627047746907,287.2725830078125,294.1499938964844,280.95001220703125,280.40692138671875,284.8033447265625,281.2957458496094,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,0.0,60.0,-4.027701377868652,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.253606549464166e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.744498674990608e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.19725649105385e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.74449358182028e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0004622366977855,287.268310546875,294.1499938964844,280.9794311523437,280.434814453125,284.736328125,281.2456970214844,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,0.0,60.0,-4.001401901245117,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.253606549464166e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.744498674990608e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.19725649105385e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.74449358182028e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0004622366977855,287.268310546875,294.1499938964844,280.9794311523437,280.434814453125,284.736328125,281.2456970214844,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,0.0,60.0,-4.001401901245117,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.250093717128038e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.740798850543796e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.194524368969724e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.740793757373468e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004620612016879,287.2640686035156,294.1499938964844,281.0102844238281,280.4623413085937,284.6711120605469,281.2089233398437,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,0.0,60.0,-3.976873397827149,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.250093717128038e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.740798850543796e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.194524368969724e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.740793757373468e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004620612016879,287.2640686035156,294.1499938964844,281.0102844238281,280.4623413085937,284.6711120605469,281.2089233398437,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,0.0,60.0,-3.976873397827149,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.250255243387072e-05,297.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.740968380356207e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.194649515440688e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.74096401478164e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004620692634489,287.261962890625,294.1499938964844,281.0262145996094,280.4759521484375,284.63916015625,281.1946105957031,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,0.0,60.0,-3.965138912200928,-0.0,-6.623645276704337e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.251528535969555e-05,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.7423093393445e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.195639773271978e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.742304973769932e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004621328844223,287.2598571777344,294.1499938964844,281.0424499511719,280.489501953125,284.60760498046875,281.18243408203125,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,0.0,60.0,-3.9536752700805664,-0.0,-6.625465687193356e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.257951751351357e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.749073797138408e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.200636173365638e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.74906943156384e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004624537541531,287.25567626953125,294.1499938964844,281.07586669921875,280.5162658691406,284.54571533203125,281.1643371582031,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,0.0,60.0,-3.931697130203247,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.257951751351357e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.749073797138408e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.200636173365638e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.74906943156384e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004624537541531,287.25567626953125,294.1499938964844,281.07586669921875,280.5162658691406,284.54571533203125,281.1643371582031,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,0.0,60.0,-3.931697130203247,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.268447320209816e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.760125249158592e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.20879907021299e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.760120883584024e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004629780014511,287.2515563964844,294.1499938964844,281.1103820800781,280.542724609375,284.4854431152344,281.1537170410156,286.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,0.0,60.0,-3.9108173847198486,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.268447320209816e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.760125249158592e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.20879907021299e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.760120883584024e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004629780014511,287.2515563964844,294.1499938964844,281.1103820800781,280.542724609375,284.4854431152344,281.1537170410156,286.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,0.0,60.0,-3.9108173847198486,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.278366633225232e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.770571341505274e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.216513768071309e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.770566975930706e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004634735232684,287.2474365234375,294.1499938964844,281.1459045410156,280.5688171386719,284.4267272949219,281.14996337890625,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,0.0,60.0,-3.8899717330932617,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.278366633225232e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.770571341505274e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.216513768071309e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.770566975930706e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004634735232684,287.2474365234375,294.1499938964844,281.1459045410156,280.5688171386719,284.4267272949219,281.14996337890625,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,0.0,60.0,-3.8899717330932617,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.280522499466316e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.7728414402809e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.218190876301378e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.772837074706332e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004635812074411,287.24334716796875,294.1499938964844,281.182373046875,280.5946350097656,284.3696594238281,281.1526794433594,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561969468852567e-09,0.0009888596832752,-0.0110039804130792,0.0,0.0,0.0,0.0,60.0,-3.866692543029785,-0.0,-6.667035279406265e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.280522499466316e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.7728414402809e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.218190876301378e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.772837074706332e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004635812074411,287.24334716796875,294.1499938964844,281.182373046875,280.5946350097656,284.3696594238281,281.1526794433594,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561969468852567e-09,0.0009888596832752,-0.0110039804130792,0.0,0.0,0.0,0.0,60.0,-3.866692543029785,-0.0,-6.667035279406265e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.27820583456196e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.770402539288624e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,7.216388621600345e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.770397446118297e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004634654906112,287.2413330078125,294.1499938964844,281.200927734375,280.607421875,284.341796875,281.15625,286.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886173065751,4.533085018465499e-09,0.0009886127663776,-0.0109283030033111,0.0,0.0,0.0,0.0,60.0,-3.85345458984375,-0.0,-6.663704965603756e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.27544679143466e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.76749652181752e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.214242941699922e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.767492156242952e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0004633276548702,287.2392883300781,294.1499938964844,281.2196655273437,280.6201477050781,284.3143005371094,281.1609191894531,286.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498679651021575e-09,0.000988318468444,-0.0108381602913141,0.0,0.0,0.0,0.0,60.0,-3.839501142501831,-0.0,-6.659738716052743e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.268525172956288e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.760208195075391e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,7.208859460661188e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.760203829500824e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004629819304682,287.2352905273437,294.1499938964844,281.2576904296875,280.6453857421875,284.260498046875,281.1737365722656,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.412401555242695e-09,0.0009875824907794,-0.0106121087446808,0.0,0.0,0.0,0.0,60.0,-3.8117151260375977,-0.0,-6.64979822317946e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.268525172956288e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.760208195075391e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,7.208859460661188e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.760203829500824e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004629819304682,287.2352905273437,294.1499938964844,281.2576904296875,280.6453857421875,284.260498046875,281.1737365722656,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.412401555242695e-09,0.0009875824907794,-0.0106121087446808,0.0,0.0,0.0,0.0,60.0,-3.8117151260375977,-0.0,-6.64979822317946e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.209247946273535e-05,297.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.697785571916028e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.162754627643153e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.69778120634146e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004600208776537,287.2313232421875,294.1499938964844,281.2963256835937,280.6703796386719,284.20855712890625,281.1883544921875,286.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738054820517614e-09,0.0009812660282477,-0.0086769107729196,0.0,0.0,0.0,0.0,60.0,-3.767613887786865,-0.0,-6.565005605807528e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.209247946273535e-05,297.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.697785571916028e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.162754627643153e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.69778120634146e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004600208776537,287.2313232421875,294.1499938964844,281.2963256835937,280.6703796386719,284.20855712890625,281.1883544921875,286.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738054820517614e-09,0.0009812660282477,-0.0086769107729196,0.0,0.0,0.0,0.0,60.0,-3.767613887786865,-0.0,-6.565005605807528e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.16639473871328e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.652659355197102e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,7.12942419340834e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.652654989622532e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004578802909236,287.2274169921875,294.1499938964844,281.33551025390625,280.69512939453125,284.1584167480469,281.20330810546875,286.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139856374900773e-09,0.0009767002193257,-0.007277846802026,0.0,0.0,0.0,0.0,60.0,-3.721670389175415,-0.0,-6.504045302335727e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.16639473871328e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.652659355197102e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,7.12942419340834e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.652654989622532e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004578802909236,287.2274169921875,294.1499938964844,281.33551025390625,280.69512939453125,284.1584167480469,281.20330810546875,286.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139856374900773e-09,0.0009767002193257,-0.007277846802026,0.0,0.0,0.0,0.0,60.0,-3.721670389175415,-0.0,-6.504045302335727e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.114231943385676e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,9.597729513188824e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,7.088853453751653e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.597725147614256e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0004552746540866,287.2235412597656,294.1499938964844,281.3751220703125,280.7196960449219,284.110107421875,281.21734619140625,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.489919603831936e-09,0.000971142668277,-0.0055748135782778,0.0,0.0,0.0,0.0,60.0,-3.674450874328613,-0.0,-6.430226306974873e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.114231943385676e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,9.597729513188824e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,7.088853453751653e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.597725147614256e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0004552746540866,287.2235412597656,294.1499938964844,281.3751220703125,280.7196960449219,284.110107421875,281.21734619140625,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.489919603831936e-09,0.000971142668277,-0.0055748135782778,0.0,0.0,0.0,0.0,60.0,-3.674450874328613,-0.0,-6.430226306974873e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.089252853300422e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.571424743626268e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.0694244641345e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,9.571420378051698e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.0004540268855635,287.2216186523437,294.1499938964844,281.3950500488281,280.7318725585937,284.0866394042969,281.223388671875,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.178679903153124e-09,0.0009684809483587,-0.0047592530027031,0.0,0.0,0.0,0.0,60.0,-3.6500985622406006,-0.0,-6.395025309302582e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.069861698662862e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.551005496177822e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,7.05434285919182e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.551001130603254e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.000453058280982,287.2197265625,294.1499938964844,281.4150695800781,280.7440490722656,284.0636291503906,281.2288513183594,286.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664163808338,1.9370693937759142e-09,0.0009664144017733,-0.0041261394508183,0.0,0.0,0.0,0.0,60.0,-3.626697063446045,-0.0,-6.367766047787883e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.05058768694289e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.530708484817296e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.039351476123556e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.530704119242728e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.0004520954971667,287.2159729003906,294.1499938964844,281.45526123046875,280.76824951171875,284.0187683105469,281.23876953125,286.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968899618774452e-09,0.0009643597295507,-0.0034967719111591,0.0,0.0,0.0,0.0,60.0,-3.5857534408569336,-0.0,-6.340725633435795e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.05058768694289e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.530708484817296e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.039351476123556e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.530704119242728e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.0004520954971667,287.2159729003906,294.1499938964844,281.45526123046875,280.76824951171875,284.0187683105469,281.23876953125,286.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968899618774452e-09,0.0009643597295507,-0.0034967719111591,0.0,0.0,0.0,0.0,60.0,-3.5857534408569336,-0.0,-6.340725633435795e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.048122592503204e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.528112423140556e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,7.037434261292219e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.528108785161749e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,0.00045197235886,287.21221923828125,294.1499938964844,281.4955749511719,280.79229736328125,283.975341796875,281.2490539550781,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.6661366730730263e-09,0.0009640965145081,-0.0034161859657615,0.0,0.0,0.0,0.0,60.0,-3.552907705307007,-0.0,-6.337267421940851e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.048122592503204e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.528112423140556e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,7.037434261292219e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.528108785161749e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,0.00045197235886,287.21221923828125,294.1499938964844,281.4955749511719,280.79229736328125,283.975341796875,281.2490539550781,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.6661366730730263e-09,0.0009640965145081,-0.0034161859657615,0.0,0.0,0.0,0.0,60.0,-3.552907705307007,-0.0,-6.337267421940851e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.045189653988928e-05,297.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.525023779133336e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.035153248580173e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.525020141154528e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0004518258501775,287.20849609375,294.1499938964844,281.5359191894531,280.8162536621094,283.93341064453125,281.2603759765625,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553048054788e-09,0.0009637838811613,-0.0033203209750354,0.0,0.0,0.0,0.0,60.0,-3.523377180099488,-0.0,-6.333154800586271e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.045189653988928e-05,297.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.525023779133336e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.035153248580173e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.525020141154528e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0004518258501775,287.20849609375,294.1499938964844,281.5359191894531,280.8162536621094,283.93341064453125,281.2603759765625,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553048054788e-09,0.0009637838811613,-0.0033203209750354,0.0,0.0,0.0,0.0,60.0,-3.523377180099488,-0.0,-6.333154800586271e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
