time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108780,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,9.034996764967218e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,9.514290286460891e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.027225365163758e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.514286648482084e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004513166786637,287.204833984375,294.1499938964844,281.57623291015625,280.8401184082031,283.89288330078125,281.271728515625,286.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025191091311283e-09,0.0009626977844163,-0.0029874376486986,0.0,0.0,0.0,0.0,60.0,-3.49245023727417,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,9.034996764967218e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,9.514290286460891e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.027225365163758e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.514286648482084e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004513166786637,287.204833984375,294.1499938964844,281.57623291015625,280.8401184082031,283.89288330078125,281.271728515625,286.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025191091311283e-09,0.0009626977844163,-0.0029874376486986,0.0,0.0,0.0,0.0,60.0,-3.49245023727417,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.027237683767451e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.506119386060163e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.021190685918555e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.506115748081356e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,0.0004509291029535,287.2030029296875,294.1499938964844,281.5963439941406,280.8520202636719,283.8731689453125,281.27703857421875,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058314512510606e-09,0.000961871293839,-0.0027340734377503,0.0,0.0,0.0,0.0,60.0,-3.476198434829712,-0.0,-6.308033562163473e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.01484745554626e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.49307213886641e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,7.011553680058569e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,9.493068500887604e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,0.0004503102099988,287.201171875,294.1499938964844,281.6163635253906,280.8639221191406,283.85382080078125,281.2814636230469,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295155260711,0.0,0.0,0.0,0.0,60.0,-3.458697557449341,-0.0,-6.2907275832913e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.002797014545649e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.480382141191512e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,7.002180791459978e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,9.480378503212704e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0004497082554735,287.1982727050781,294.1499938964844,281.65625,280.8877258300781,283.81854248046875,281.28790283203125,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074115319876,8.82809436664189e-10,0.000741152325645,-0.0015797670930624,0.0,0.0,0.0,0.0,60.0,-3.178794860839844,-0.0,-6.273916142163216e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.002797014545649e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.480382141191512e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,7.002180791459978e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,9.480378503212704e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0004497082554735,287.1982727050781,294.1499938964844,281.65625,280.8877258300781,283.81854248046875,281.28790283203125,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074115319876,8.82809436664189e-10,0.000741152325645,-0.0015797670930624,0.0,0.0,0.0,0.0,60.0,-3.178794860839844,-0.0,-6.273916142163216e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,3.693587859743275e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,3.889527579303831e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,2.872792720154393e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,3.889525760314427e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0001845023216446,287.1992492675781,294.1499938964844,281.69580078125,280.9114990234375,283.79931640625,281.2936706542969,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004306967312004,5.294412130929516e-10,0.0004306962073314,-0.0009612135472707,0.0,0.0,0.0,0.0,60.0,-2.0486013889312744,-0.0,-1.0560404106740862e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,3.693587859743275e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,3.889527579303831e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,2.872792720154393e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,3.889525760314427e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0001845023216446,287.1992492675781,294.1499938964844,281.69580078125,280.9114990234375,283.79931640625,281.2936706542969,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004306967312004,5.294412130929516e-10,0.0004306962073314,-0.0009612135472707,0.0,0.0,0.0,0.0,60.0,-2.0486013889312744,-0.0,-1.0560404106740862e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,2.3891214368632063e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,2.5158609787467867e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,1.858206996985245e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,2.515859887353145e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0001193415373563,287.2298583984375,294.1499938964844,281.7348937988281,280.935302734375,283.8019104003906,281.3167724609375,286.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568138879723,3.2064992327995867e-10,0.0002568135678302,-0.0005861805402673,0.0,0.0,0.0,0.0,60.0,-1.055882215499878,-0.0,-4.418347909762588e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,2.3891214368632063e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,2.5158609787467867e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,1.858206996985245e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,2.515859887353145e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0001193415373563,287.2298583984375,294.1499938964844,281.7348937988281,280.935302734375,283.8019104003906,281.3167724609375,286.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568138879723,3.2064992327995867e-10,0.0002568135678302,-0.0005861805402673,0.0,0.0,0.0,0.0,60.0,-1.055882215499878,-0.0,-4.418347909762588e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,1.6285468518617563e-05,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,1.714938844088465e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.2666484508372378e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.7149381164927036e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,8.134926611091942e-05,287.2332763671875,294.1499938964844,281.7734069824219,280.9591979980469,283.8002014160156,281.3266296386719,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730773801682,2.1658806692581576e-10,0.0001730771618895,-0.0003963366325479,0.0,0.0,0.0,0.0,60.0,-0.7458543181419373,-0.0,-2.0529762334575707e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,1.6285468518617563e-05,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,1.714938844088465e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.2666484508372378e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.7149381164927036e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,8.134926611091942e-05,287.2332763671875,294.1499938964844,281.7734069824219,280.9591979980469,283.8002014160156,281.3266296386719,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730773801682,2.1658806692581576e-10,0.0001730771618895,-0.0003963366325479,0.0,0.0,0.0,0.0,60.0,-0.7458543181419373,-0.0,-2.0529762334575707e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.381342372042127e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.4546206330123825e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.0743781786004549e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,1.454619996366091e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,6.900089647388086e-05,287.2344970703125,294.1499938964844,281.7924499511719,280.97119140625,283.8000183105469,281.3305358886719,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471863070037,1.8409292146248646e-10,0.0001471861178288,-0.0003367973549757,0.0,0.0,0.0,0.0,60.0,-0.6280493140220642,-0.0,-1.477019062612328e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.169588813354494e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,1.2316338143136818e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.096808753383812e-06,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,1.2316332686168607e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,5.8423367590876296e-05,287.2354431152344,294.1499938964844,281.811279296875,280.9831848144531,283.7999267578125,281.3336486816406,286.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246233296114,1.5587230117741768e-10,0.0001246231695404,-0.0002851678582374,0.0,0.0,0.0,0.0,60.0,-0.5298363566398621,-0.0,-1.058887422189514e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,7.699959496676456e-06,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,8.108431757136714e-06,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,5.9888620853598695e-06,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,8.108428119157907e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,3.846288382192142e-05,287.2366943359375,294.1499938964844,281.8484191894531,281.00732421875,283.7998962402344,281.3377990722656,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.204586629290134e-05,1.0261857336102408e-10,8.204576442949474e-05,-0.0001877402246464,0.0,0.0,0.0,0.0,60.0,-0.3646796941757202,-0.0,-4.58944660053362e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,7.699959496676456e-06,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,8.108431757136714e-06,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,5.9888620853598695e-06,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,8.108428119157907e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,3.846288382192142e-05,287.2366943359375,294.1499938964844,281.8484191894531,281.00732421875,283.7998962402344,281.3377990722656,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.204586629290134e-05,1.0261857336102408e-10,8.204576442949474e-05,-0.0001877402246464,0.0,0.0,0.0,0.0,60.0,-0.3646796941757202,-0.0,-4.58944660053362e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,4.198431724944385e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,4.4211524254933465e-06,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,3.2654493224981707e-06,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,4.421151061251294e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,2.097203105222433e-05,287.2371520996094,294.1499938964844,281.8847045898437,281.0316162109375,283.7998962402344,281.3395690917969,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.47359707322903e-05,5.595328367302699e-11,4.473591252462938e-05,-0.0001023663062369,0.0,0.0,0.0,0.0,60.0,-0.2240773737430572,-0.0,-1.3644499419207534e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,4.198431724944385e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,4.4211524254933465e-06,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,3.2654493224981707e-06,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,4.421151061251294e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,2.097203105222433e-05,287.2371520996094,294.1499938964844,281.8847045898437,281.0316162109375,283.7998962402344,281.3395690917969,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.47359707322903e-05,5.595328367302699e-11,4.473591252462938e-05,-0.0001023663062369,0.0,0.0,0.0,0.0,60.0,-0.2240773737430572,-0.0,-1.3644499419207534e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.8479412347005564e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.9459719169390155e-06,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.4372886880664737e-06,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.9459710074443137e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.230847354047e-06,287.2372131347656,294.1499938964844,281.9200439453125,281.0561218261719,283.7998962402344,281.34002685546875,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.969069853657857e-05,2.4627992353809525e-11,1.969067488971632e-05,-4.505680408328772e-05,0.0,0.0,0.0,0.0,60.0,-0.1150473579764366,-0.0,-2.6433806532555328e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.8479412347005564e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.9459719169390155e-06,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.4372886880664737e-06,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.9459710074443137e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.230847354047e-06,287.2372131347656,294.1499938964844,281.9200439453125,281.0561218261719,283.7998962402344,281.34002685546875,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.969069853657857e-05,2.4627992353809525e-11,1.969067488971632e-05,-4.505680408328772e-05,0.0,0.0,0.0,0.0,60.0,-0.1150473579764366,-0.0,-2.6433806532555328e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.270772132666025e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.603427209483925e-07,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,4.877271067016409e-07,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,6.603424935747171e-07,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.132379788439721e-06,287.2372436523437,294.1499938964844,281.954345703125,281.08087158203125,283.7998962402344,281.340087890625,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.681899321847595e-06,8.357298360295307e-12,6.681891136395279e-06,-1.5289648217731155e-05,0.0,0.0,0.0,0.0,60.0,-0.0495609045028686,-0.0,-3.0438652900283136e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.270772132666025e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.603427209483925e-07,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,4.877271067016409e-07,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,6.603424935747171e-07,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.132379788439721e-06,287.2372436523437,294.1499938964844,281.954345703125,281.08087158203125,283.7998962402344,281.340087890625,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.681899321847595e-06,8.357298360295307e-12,6.681891136395279e-06,-1.5289648217731155e-05,0.0,0.0,0.0,0.0,60.0,-0.0495609045028686,-0.0,-3.0438652900283136e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,3.2036666652857093e-07,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,3.373616834778659e-07,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,2.491742634447292e-07,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,3.373615413693188e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,1.6002975371520731e-06,287.2372436523437,294.1499938964844,281.9710693359375,281.0933532714844,283.7998962402344,281.3401184082031,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4137253805965884e-06,4.269689636571261e-12,3.413721060496755e-06,-7.811338036844973e-06,0.0,0.0,0.0,0.0,60.0,-0.0304614938795566,-0.0,-7.944710969827462e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.3840144674759358e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.457434422036386e-07,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.0764565416820917e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,1.457433853602197e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,6.913437573530246e-07,287.2372131347656,294.1499938964844,281.9875183105469,281.1059265136719,283.7998962402344,281.340087890625,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4747939758308348e-06,1.8445533728900228e-12,1.4747920431545936e-06,-3.374625521246344e-06,0.0,0.0,0.0,0.0,60.0,-0.0171963889151811,-0.0,-1.4827388991091317e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.187345995087526e-09,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.674721468400094e-09,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.145719127521488e-09,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.674717915686417e-09,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,4.5892686983961546e-08,287.2372131347656,294.1499938964844,282.0194091796875,281.1312866210937,283.7998962402344,281.340087890625,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.790323218794585e-08,1.224615705066115e-13,9.790311139568077e-08,-2.2402038268865e-07,0.0,0.0,0.0,0.0,60.0,-0.0041450592689216,-0.0,-6.533765986169377e-16,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.187345995087526e-09,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.674721468400094e-09,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.145719127521488e-09,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.674717915686417e-09,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,4.5892686983961546e-08,287.2372131347656,294.1499938964844,282.0194091796875,281.1312866210937,283.7998962402344,281.340087890625,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.790323218794585e-08,1.224615705066115e-13,9.790311139568077e-08,-2.2402038268865e-07,0.0,0.0,0.0,0.0,60.0,-0.0041450592689216,-0.0,-6.533765986169377e-16,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,-1.7865563473051791e-09,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,-1.8813306468246083e-09,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,-1.3895449235690194e-09,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,-1.881329980690793e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,-8.924216921002426e-09,287.2372131347656,294.1499938964844,282.04998779296875,281.1570129394531,283.7998962402344,281.340087890625,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.9029982922802453e-08,-2.3791546125773523e-14,-1.902995983016353e-08,4.354854610255644e-08,0.0,0.0,0.0,0.0,60.0,-0.0007810469251126,-0.0,-2.4706819488329968e-17,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,-1.7865563473051791e-09,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,-1.8813306468246083e-09,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,-1.3895449235690194e-09,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,-1.881329980690793e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,-8.924216921002426e-09,287.2372131347656,294.1499938964844,282.04998779296875,281.1570129394531,283.7998962402344,281.340087890625,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.9029982922802453e-08,-2.3791546125773523e-14,-1.902995983016353e-08,4.354854610255644e-08,0.0,0.0,0.0,0.0,60.0,-0.0007810469251126,-0.0,-2.4706819488329968e-17,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.957249970047542e-09,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,8.379370974864742e-09,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,6.188976886534192e-09,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,8.379367422151063e-09,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.9748101698933176e-08,287.2372131347656,294.1499938964844,282.0767517089844,281.18017578125,283.7998962402344,281.340087890625,286.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.47837782202987e-08,1.0605559941541388e-13,8.478367163888836e-08,-1.9400825124193946e-07,0.0,0.0,0.0,0.0,60.0,-0.0002506807213649,-0.0,-4.901278857530572e-16,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.957249970047542e-09,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,8.379370974864742e-09,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,6.188976886534192e-09,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,8.379367422151063e-09,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.9748101698933176e-08,287.2372131347656,294.1499938964844,282.0767517089844,281.18017578125,283.7998962402344,281.340087890625,286.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.47837782202987e-08,1.0605559941541388e-13,8.478367163888836e-08,-1.9400825124193946e-07,0.0,0.0,0.0,0.0,60.0,-0.0002506807213649,-0.0,-4.901278857530572e-16,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.344427643829476e-08,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.734038831586076e-08,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,5.7123369145983816e-08,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.734035989415133e-08,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.6686930116047733e-07,287.2372131347656,294.1499938964844,282.0975036621094,281.1980895996094,283.7998962402344,281.340087890625,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.825283887541445e-07,9.787676311795446e-13,7.82527365572605e-07,-1.7906396578837305e-06,0.0,0.0,0.0,0.0,60.0,-0.0010686648311093,-0.0,-4.175411644040394e-14,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.344427643829476e-08,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.734038831586076e-08,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,5.7123369145983816e-08,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.734035989415133e-08,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.6686930116047733e-07,287.2372131347656,294.1499938964844,282.0975036621094,281.1980895996094,283.7998962402344,281.340087890625,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.825283887541445e-07,9.787676311795446e-13,7.82527365572605e-07,-1.7906396578837305e-06,0.0,0.0,0.0,0.0,60.0,-0.0010686648311093,-0.0,-4.175411644040394e-14,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.787835657296455e-07,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.882677764797336e-07,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,1.3905398077440625e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.882676912146053e-07,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,8.9306070094608e-07,287.2372131347656,294.1499938964844,282.10577392578125,281.2052001953125,283.7998962402344,281.340087890625,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.904914142869529e-06,2.382597808284204e-12,1.9049117554459367e-06,-4.358949354354991e-06,0.0,0.0,0.0,0.0,60.0,-0.0033765251282602,-0.0,-2.474221457056392e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,3.454695445270773e-07,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,3.637962038283149e-07,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,2.686987556899112e-07,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,3.637960617197678e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.725691618048586e-06,287.2371826171875,294.1499938964844,282.1127014160156,281.2111511230469,283.7998962402344,281.340087890625,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.680941290440387e-06,4.603942661135507e-12,3.6809365155932015e-06,-8.422964128840249e-06,0.0,0.0,0.0,0.0,60.0,-0.0068418392911553,-0.0,-9.238532248240228e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.0049303682535538e-06,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.0582405138848117e-06,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,7.816131528670667e-07,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.0582400591374608e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,5.019834588892991e-06,287.23712158203125,294.1499938964844,282.122802734375,281.2197265625,283.79986572265625,281.340087890625,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0707492947403807e-05,1.3392468557749115e-11,1.070747930498328e-05,-2.4501523512299173e-05,0.0,0.0,0.0,0.0,60.0,-0.0218165460973978,-0.0,-7.817274605415037e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.0049303682535538e-06,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,1.0582405138848117e-06,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,7.816131528670667e-07,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.0582400591374608e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,5.019834588892991e-06,287.23712158203125,294.1499938964844,282.122802734375,281.2197265625,283.79986572265625,281.340087890625,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0707492947403807e-05,1.3392468557749115e-11,1.070747930498328e-05,-2.4501523512299173e-05,0.0,0.0,0.0,0.0,60.0,-0.0218165460973978,-0.0,-7.817274605415037e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,2.114008339049178e-06,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,2.226153583251289e-06,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,1.6442299966001883e-06,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,2.226152673756588e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.055990742315771e-05,287.2371826171875,294.1499938964844,282.1282653808594,281.2242431640625,283.7998962402344,281.3403015136719,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2524824089487083e-05,2.8173024677058397e-11,2.252479680464603e-05,-5.154254904482514e-05,0.0,0.0,0.0,0.0,60.0,-0.0524907037615776,-0.0,-3.459368555502884e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,2.114008339049178e-06,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,2.226153583251289e-06,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,1.6442299966001883e-06,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,2.226152673756588e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.055990742315771e-05,287.2371826171875,294.1499938964844,282.1282653808594,281.2242431640625,283.7998962402344,281.3403015136719,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2524824089487083e-05,2.8173024677058397e-11,2.252479680464603e-05,-5.154254904482514e-05,0.0,0.0,0.0,0.0,60.0,-0.0524907037615776,-0.0,-3.459368555502884e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,3.4352829061390366e-06,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,3.617519723775331e-06,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,2.6718887511378853e-06,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,3.6175183595332783e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.715994585538283e-05,287.2373352050781,294.1499938964844,282.1295166015625,281.22509765625,283.7998962402344,281.3408203125,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.660324728116393e-05,4.5781618079887565e-11,3.660319998743944e-05,-8.375744801014662e-05,0.0,0.0,0.0,0.0,60.0,-0.0930535867810249,-0.0,-9.134996925563854e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
