time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111120,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,3.4352829061390366e-06,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,3.617519723775331e-06,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,2.6718887511378853e-06,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,3.6175183595332783e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,1.715994585538283e-05,287.2373352050781,294.1499938964844,282.1295166015625,281.22509765625,283.7998962402344,281.3408203125,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.660324728116393e-05,4.5781618079887565e-11,3.660319998743944e-05,-8.375744801014662e-05,0.0,0.0,0.0,0.0,60.0,-0.0930535867810249,-0.0,-9.134996925563854e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,5.40970131623908e-06,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,5.6966782722156495e-06,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,4.207548954582308e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,5.696675998478895e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,2.7022573704016395e-05,287.2376708984375,294.1499938964844,282.12701416015625,281.2226257324219,283.7999267578125,281.3420715332031,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.764073284808546e-05,7.209433744437277e-11,5.764066008850932e-05,-0.0001318965951213,0.0,0.0,0.0,0.0,60.0,-0.1475537270307541,-0.0,-2.2653222353508077e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,5.40970131623908e-06,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,5.6966782722156495e-06,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,4.207548954582308e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,5.696675998478895e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,2.7022573704016395e-05,287.2376708984375,294.1499938964844,282.12701416015625,281.2226257324219,283.7999267578125,281.3420715332031,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.764073284808546e-05,7.209433744437277e-11,5.764066008850932e-05,-0.0001318965951213,0.0,0.0,0.0,0.0,60.0,-0.1475537270307541,-0.0,-2.2653222353508077e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,7.268688477779506e-06,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,7.654281944269314e-06,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,5.6534286159148905e-06,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,7.654279215785209e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,3.630859646364115e-05,287.2379455566406,294.1499938964844,282.1244812011719,281.2203063964844,283.7999572753906,281.3432006835937,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.744810864096507e-05,9.6868540966355e-11,7.744800677755848e-05,-0.0001772210380295,0.0,0.0,0.0,0.0,60.0,-0.1922307312488556,-0.0,-4.089738547818911e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.0111129995493684e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,1.064751086232718e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.864217877795454e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,1.0647506314853672e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,5.050717663834803e-05,287.2384948730469,294.1499938964844,282.1211853027344,281.21728515625,283.7999572753906,281.34521484375,286.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010773428221,1.3474912852196042e-10,0.0001077341512427,-0.0002465236466377,0.0,0.0,0.0,0.0,60.0,-0.2617712020874023,-0.0,-7.913757982258574e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.8911779989139177e-05,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,1.991502176679205e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,1.4709173228766304e-05,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,1.991501449083444e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.446823241887614e-05,287.24090576171875,294.1499938964844,282.1124572753906,281.2094116210937,283.7996826171875,281.3536376953125,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015058707911,2.5203425457753776e-10,0.0002015056234085,-0.0004610967589542,0.0,0.0,0.0,0.0,60.0,-0.49066162109375,-0.0,-2.7685234105234713e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.8911779989139177e-05,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,1.991502176679205e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,1.4709173228766304e-05,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,1.991501449083444e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.446823241887614e-05,287.24090576171875,294.1499938964844,282.1124572753906,281.2094116210937,283.7996826171875,281.3536376953125,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015058707911,2.5203425457753776e-10,0.0002015056234085,-0.0004610967589542,0.0,0.0,0.0,0.0,60.0,-0.49066162109375,-0.0,-2.7685234105234713e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,3.0350880479090847e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,3.1960949854692444e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,2.3606258764630184e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,3.196093894075602e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.000151608895976,287.24517822265625,294.1499938964844,282.101318359375,281.1994323730469,283.7974548339844,281.3667297363281,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233918978367,4.044832246918872e-10,0.000323391490383,-0.0007400019094347,0.0,0.0,0.0,0.0,60.0,-0.8355111479759216,-0.0,-7.130597889926093e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,3.0350880479090847e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,3.1960949854692444e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,2.3606258764630184e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,3.196093894075602e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.000151608895976,287.24517822265625,294.1499938964844,282.101318359375,281.1994323730469,283.7974548339844,281.3667297363281,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233918978367,4.044832246918872e-10,0.000323391490383,-0.0007400019094347,0.0,0.0,0.0,0.0,60.0,-0.8355111479759216,-0.0,-7.130597889926093e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,3.544163701008074e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,3.732176264747977e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,2.756573667284101e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,3.7321748095564544e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0001770382659742,287.2493896484375,294.1499938964844,282.0881652832031,281.187744140625,283.79254150390625,281.3792419433594,286.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800065314862,4.747032211760427e-10,0.000380006065825,-0.0008679967140778,0.0,0.0,0.0,0.0,60.0,-1.116742730140686,-0.0,-9.723235550040954e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,3.544163701008074e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,3.732176264747977e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,2.756573667284101e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,3.7321748095564544e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0001770382659742,287.2493896484375,294.1499938964844,282.0881652832031,281.187744140625,283.79254150390625,281.3792419433594,286.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800065314862,4.747032211760427e-10,0.000380006065825,-0.0008679967140778,0.0,0.0,0.0,0.0,60.0,-1.116742730140686,-0.0,-9.723235550040954e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,2.660661266418174e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,2.801805385388434e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,2.069404763460625e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,2.801804293994792e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001329055085079,287.252197265625,294.1499938964844,282.0734558105469,281.1746826171875,283.7816772460937,281.3894348144531,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004399790195748,5.113157675040725e-10,0.0004399785248097,-0.0009042791789397,0.0,0.0,0.0,0.0,60.0,-1.3287967443466189,-0.0,-5.479769971117321e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,2.660661266418174e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,2.801805385388434e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,2.069404763460625e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,2.801804293994792e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001329055085079,287.252197265625,294.1499938964844,282.0734558105469,281.1746826171875,283.7816772460937,281.3894348144531,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004399790195748,5.113157675040725e-10,0.0004399785248097,-0.0009042791789397,0.0,0.0,0.0,0.0,60.0,-1.3287967443466189,-0.0,-5.479769971117321e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,3.873960304190405e-05,297.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,4.079468271811493e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,3.013082459801808e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,4.07946681661997e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0001935123000293,287.2603759765625,294.1499938964844,282.065673828125,281.16778564453125,283.77899169921875,281.4014892578125,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004181992844678,5.217123399958723e-10,0.0004181987605988,-0.0009533917182125,0.0,0.0,0.0,0.0,60.0,-1.3449233770370483,-0.0,-1.1616984707529813e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,4.106962296646088e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,4.324830661062151e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,3.1943061912897974e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,4.324828842072748e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0002051512274192,287.2615966796875,294.1499938964844,282.05767822265625,281.16070556640625,283.7733764648437,281.4063720703125,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005313316360116,6.41210973206796e-10,0.0005313309957273,-0.0011544229928404,0.0,0.0,0.0,0.0,60.0,-1.4824233055114746,-0.0,-1.3056428826985213e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.003846935229376e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.481488086748868e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.00299788150005e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.48148444877006e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004497607296798,287.2608947753906,294.1499938964844,282.04119873046875,281.1461486816406,283.75372314453125,281.4254150390625,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594695293344,1.1143218570097702e-09,0.0009594683651812,-0.0019700990524142,0.0,0.0,0.0,0.0,60.0,-2.2470076084136963,-0.0,-6.275366359886905e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.003846935229376e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.481488086748868e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.00299788150005e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.48148444877006e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004497607296798,287.2608947753906,294.1499938964844,282.04119873046875,281.1461486816406,283.75372314453125,281.4254150390625,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594695293344,1.1143218570097702e-09,0.0009594683651812,-0.0019700990524142,0.0,0.0,0.0,0.0,60.0,-2.2470076084136963,-0.0,-6.275366359886905e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.018465061672032e-05,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.496881102677436e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.014366565272212e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.496877464698628e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004504908865783,287.2568359375,294.1499938964844,282.0245361328125,281.1314392089844,283.7243957519531,281.4393005371094,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374861303716,1.372980729108519e-09,0.0010374847333878,-0.0025720966514199,0.0,0.0,0.0,0.0,60.0,-3.016869306564331,-0.0,-6.295753962604067e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.018465061672032e-05,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.496881102677436e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.014366565272212e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.496877464698628e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004504908865783,287.2568359375,294.1499938964844,282.0245361328125,281.1314392089844,283.7243957519531,281.4393005371094,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374861303716,1.372980729108519e-09,0.0010374847333878,-0.0025720966514199,0.0,0.0,0.0,0.0,60.0,-3.016869306564331,-0.0,-6.295753962604067e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.032252273755148e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.511400276096538e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.025090599199757e-05,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.51139663811773e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.000451179628726,287.2527770996094,294.1499938964844,282.0080871582031,281.116943359375,283.6952209472656,281.45849609375,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624036028981,1.468044685815073e-09,0.0009624020894989,-0.0028971007559448,0.0,0.0,0.0,0.0,60.0,-3.13645076751709,-0.0,-6.315014644542316e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.032252273755148e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.511400276096538e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.025090599199757e-05,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.51139663811773e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.000451179628726,287.2527770996094,294.1499938964844,282.0080871582031,281.116943359375,283.6952209472656,281.45849609375,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624036028981,1.468044685815073e-09,0.0009624020894989,-0.0028971007559448,0.0,0.0,0.0,0.0,60.0,-3.13645076751709,-0.0,-6.315014644542316e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.032696834765376e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.51186812017113e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.025436207186431e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.511864482192324e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004512018349487,287.24871826171875,294.1499938964844,281.9923095703125,281.10308837890625,283.66632080078125,281.4775695800781,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962451507803,1.473546173968998e-09,0.0009624500526115,-0.0029115159995853,0.0,0.0,0.0,0.0,60.0,-3.160250902175904,-0.0,-6.315632106179693e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.032696834765376e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.51186812017113e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.025436207186431e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.511864482192324e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004512018349487,287.24871826171875,294.1499938964844,281.9923095703125,281.10308837890625,283.66632080078125,281.4775695800781,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962451507803,1.473546173968998e-09,0.0009624500526115,-0.0029115159995853,0.0,0.0,0.0,0.0,60.0,-3.160250902175904,-0.0,-6.315632106179693e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.026587940752506e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.50543544604443e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.020684279268607e-05,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.505431808065624e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0004508966812863,287.2467041015625,294.1499938964844,281.9848022460937,281.09649658203125,283.6519775390625,281.48583984375,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618003387004,1.3974168489028212e-09,0.0009617989417165,-0.0027120241429656,0.0,0.0,0.0,0.0,60.0,-3.1655168533325195,-0.0,-6.307089961410385e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.024895553011449e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.503652836428957e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,7.019368058536202e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.503649198450148e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0004508121346589,287.24468994140625,294.1499938964844,281.9776306152344,281.0902099609375,283.6376647949219,281.4933166503906,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.376311953293907e-09,0.0009616179740987,-0.0026567205786705,0.0,0.0,0.0,0.0,60.0,-3.169431209564209,-0.0,-6.304723143557568e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.0468063717708e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.526726353215054e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,7.036409806460142e-05,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.526722715236248e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.000451906613307,287.2406921386719,294.1499938964844,281.96453857421875,281.0787658691406,283.6092529296875,281.51007080078125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492573973181381e-09,0.0009639509953558,-0.0033719562925398,0.0,0.0,0.0,0.0,60.0,-3.1808524131774902,-0.0,-6.335369562293637e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.0468063717708e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.526726353215054e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,7.036409806460142e-05,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.526722715236248e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.000451906613307,287.2406921386719,294.1499938964844,281.96453857421875,281.0787658691406,283.6092529296875,281.51007080078125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492573973181381e-09,0.0009639509953558,-0.0033719562925398,0.0,0.0,0.0,0.0,60.0,-3.1808524131774902,-0.0,-6.335369562293637e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.086386126000434e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.568405948812142e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.067194383125752e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.568402310833336e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0004538837238214,287.2366638183594,294.1499938964844,281.95343017578125,281.069091796875,283.5809936523437,281.5339660644531,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423371965312303e-09,0.0009681673254817,-0.0046640243381261,0.0,0.0,0.0,0.0,60.0,-3.1992008686065674,-0.0,-6.390921214460833e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.086386126000434e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.568405948812142e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.067194383125752e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.568402310833336e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0004538837238214,287.2366638183594,294.1499938964844,281.95343017578125,281.069091796875,283.5809936523437,281.5339660644531,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423371965312303e-09,0.0009681673254817,-0.0046640243381261,0.0,0.0,0.0,0.0,60.0,-3.1992008686065674,-0.0,-6.390921214460833e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.120854520006104e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.604702063370496e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.094002648955211e-05,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.60469915298745e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0004556054773274,287.232666015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5529479980469,281.5646057128906,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717328266949835e-09,0.0009718397632241,-0.0057891947217285,0.0,0.0,0.0,0.0,60.0,-3.2180700302124023,-0.0,-6.439495336962865e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.120854520006104e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.604702063370496e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.094002648955211e-05,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.60469915298745e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0004556054773274,287.232666015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5529479980469,281.5646057128906,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717328266949835e-09,0.0009718397632241,-0.0057891947217285,0.0,0.0,0.0,0.0,60.0,-3.2180700302124023,-0.0,-6.439495336962865e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.115807915804908e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.599388431524858e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,7.09007799741812e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.599384793546052e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0004553534090518,287.2286376953125,294.1499938964844,281.9389953613281,281.0566711425781,283.5252380371094,281.5950622558594,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,0.0,60.0,-3.2269084453582764,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.115807915804908e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.599388431524858e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,7.09007799741812e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.599384793546052e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0004553534090518,287.2286376953125,294.1499938964844,281.9389953613281,281.0566711425781,283.5252380371094,281.5950622558594,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,0.0,60.0,-3.2269084453582764,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.10883754841052e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,9.592047717887908e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,7.084655953804031e-05,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.592044807504864e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,0.0004550052108243,287.2266540527344,294.1499938964844,281.93731689453125,281.0552978515625,283.5115661621094,281.6085205078125,286.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,0.0,60.0,-3.2274627685546875,-0.0,-6.422532550232063e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.100064198719338e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.582808706909418e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,7.07783256075345e-05,297.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.582805796526372e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,0.0004545669653452,287.22467041015625,294.1499938964844,281.9365539550781,281.0547180175781,283.4979858398437,281.6207275390625,286.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,0.0,60.0,-3.226231813430786,-0.0,-6.410164132830688e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.086160571314394e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.568168024998158e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,7.067018304951489e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.568164387019352e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,0.0004538724606391,287.220703125,294.1499938964844,281.9378967285156,281.05615234375,283.47119140625,281.6418151855469,286.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,0.0,60.0,-3.2208218574523926,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.086160571314394e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.568168024998158e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,7.067018304951489e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.568164387019352e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,0.0004538724606391,287.220703125,294.1499938964844,281.9378967285156,281.05615234375,283.47119140625,281.6418151855469,286.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,0.0,60.0,-3.2208218574523926,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.087540820473804e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.56962103373371e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.068092236295342e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,9.569618123350664e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0004539414076134,287.2167663574219,294.1499938964844,281.94342041015625,281.0613098144531,283.4449768066406,281.6607666015625,286.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565429442205182e-09,0.0009682898526079,-0.0047012474387884,0.0,0.0,0.0,0.0,60.0,-3.215584516525269,-0.0,-6.392525619958178e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.087540820473804e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.56962103373371e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.068092236295342e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,9.569618123350664e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0004539414076134,287.2167663574219,294.1499938964844,281.94342041015625,281.0613098144531,283.4449768066406,281.6607666015625,286.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565429442205182e-09,0.0009682898526079,-0.0047012474387884,0.0,0.0,0.0,0.0,60.0,-3.215584516525269,-0.0,-6.392525619958178e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
