time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113460,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.102928743232042e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.58582531893626e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,7.080060458974913e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,9.585822408553212e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0004547100688796,287.2128295898437,294.1499938964844,281.9536437988281,281.07061767578125,283.4193115234375,281.6805114746094,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.348224059645076e-09,0.000969928689301,-0.0052035236731171,0.0,0.0,0.0,0.0,60.0,-3.212470769882202,-0.0,-6.414188646886032e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.102928743232042e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.58582531893626e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,7.080060458974913e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,9.585822408553212e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0004547100688796,287.2128295898437,294.1499938964844,281.9536437988281,281.07061767578125,283.4193115234375,281.6805114746094,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.348224059645076e-09,0.000969928689301,-0.0052035236731171,0.0,0.0,0.0,0.0,60.0,-3.212470769882202,-0.0,-6.414188646886032e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.121440962189808e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.60531906457618e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,7.094458123901859e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.605316154193132e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0004556347557809,287.2088928222656,294.1499938964844,281.9689636230469,281.0844421386719,283.3942565917969,281.7025146484375,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.578824931376289e-09,0.0009719007066451,-0.0058077783323824,0.0,0.0,0.0,0.0,60.0,-3.2091169357299805,-0.0,-6.440299671339744e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.121440962189808e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.60531906457618e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,7.094458123901859e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.605316154193132e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0004556347557809,287.2088928222656,294.1499938964844,281.9689636230469,281.0844421386719,283.3942565917969,281.7025146484375,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.578824931376289e-09,0.0009719007066451,-0.0058077783323824,0.0,0.0,0.0,0.0,60.0,-3.2091169357299805,-0.0,-6.440299671339744e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.12860778043978e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.612867143005133e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,7.100032962625846e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.612863505026326e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,0.0004559927911031,287.2069396972656,294.1499938964844,281.9786682128906,281.0931701660156,283.3819885253906,281.71435546875,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726669522933,2.668103737946126e-09,0.0009726642747409,-0.0060417181812226,0.0,0.0,0.0,0.0,60.0,-3.205970287322998,-0.0,-6.450422773696118e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.133834100794048e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.61836994974874e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,7.104097312549129e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.618367039365694e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,0.0004562538233585,287.2049865722656,294.1499938964844,281.9898376464844,281.1031799316406,283.36993408203125,281.7265930175781,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732237667776,2.7331965579691087e-09,0.0009732210310176,-0.0062122819945216,0.0,0.0,0.0,0.0,60.0,-3.201577663421631,-0.0,-6.45780815489161e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.136593871517108e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,9.621275967219844e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,7.106243720045313e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.6212730568368e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.0004563916882034,287.2011108398437,294.1499938964844,282.0166931152344,281.12725830078125,283.3464050292969,281.7516174316406,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767547302440221e-09,0.0009735150961205,-0.0063022910617291,0.0,0.0,0.0,0.0,60.0,-3.187713384628296,-0.0,-6.46170761342546e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.136593871517108e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,9.621275967219844e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,7.106243720045313e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.6212730568368e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.0004563916882034,287.2011108398437,294.1499938964844,282.0166931152344,281.12725830078125,283.3464050292969,281.7516174316406,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767547302440221e-09,0.0009735150961205,-0.0063022910617291,0.0,0.0,0.0,0.0,60.0,-3.187713384628296,-0.0,-6.46170761342546e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,9.12889008759521e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.613164002075791e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,7.100251968950033e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.613161091692746e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0004560068773571,287.1972351074219,294.1499938964844,282.04998779296875,281.1570129394531,283.3238220214844,281.77667236328125,286.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.6715354373152422e-09,0.0009726944263093,-0.0060507096350193,0.0,0.0,0.0,0.0,60.0,-3.1661555767059326,-0.0,-6.450811440572579e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,9.12889008759521e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.613164002075791e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,7.100251968950033e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.613161091692746e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0004560068773571,287.1972351074219,294.1499938964844,282.04998779296875,281.1570129394531,283.3238220214844,281.77667236328125,286.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.6715354373152422e-09,0.0009726944263093,-0.0060507096350193,0.0,0.0,0.0,0.0,60.0,-3.1661555767059326,-0.0,-6.450811440572579e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.113080886891112e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,9.59651661105454e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,7.087956328177825e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,9.596512973075733e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,0.0004552172031253,287.193359375,294.1499938964844,282.0881042480469,281.1910400390625,283.30224609375,281.8008117675781,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745434590300874e-09,0.0009710100712254,-0.0055345240980386,0.0,0.0,0.0,0.0,60.0,-3.1375732421875,-0.0,-6.428485477272261e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.113080886891112e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,9.59651661105454e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,7.087956328177825e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,9.596512973075733e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,0.0004552172031253,287.193359375,294.1499938964844,282.0881042480469,281.1910400390625,283.30224609375,281.8008117675781,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745434590300874e-09,0.0009710100712254,-0.0055345240980386,0.0,0.0,0.0,0.0,60.0,-3.1375732421875,-0.0,-6.428485477272261e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.09457594389096e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.577029413776472e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,7.073563028825447e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,9.577026503393428e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0004542928072623,287.1895446777344,294.1499938964844,282.1290588378906,281.2275390625,283.28179931640625,281.8232421875,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243956576108984e-09,0.0009690382285043,-0.0049303034320473,0.0,0.0,0.0,0.0,60.0,-3.104574918746948,-0.0,-6.402400032357036e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.09457594389096e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.577029413776472e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,7.073563028825447e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,9.577026503393428e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0004542928072623,287.1895446777344,294.1499938964844,282.1290588378906,281.2275390625,283.28179931640625,281.8232421875,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243956576108984e-09,0.0009690382285043,-0.0049303034320473,0.0,0.0,0.0,0.0,60.0,-3.104574918746948,-0.0,-6.402400032357036e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.086257341550664e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.568269888404755e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,7.067093247314915e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.568266978021712e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.0004538773209787,287.1876220703125,294.1499938964844,282.1506042480469,281.2467041015625,283.2720031738281,281.8338317871094,286.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539377197,2.14030659861919e-09,0.0009681517840363,-0.0046587013639509,0.0,0.0,0.0,0.0,60.0,-3.0872159004211426,-0.0,-6.390691709157181e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,9.079690789803864e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,9.561354818288236e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,7.06198625266552e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.561351907905193e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,0.0004535492917057,287.18572998046875,294.1499938964844,282.1728210449219,281.2664489746094,283.2624816894531,281.8441162109375,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058479831035242e-09,0.0009674518951214,-0.0044442838989198,0.0,0.0,0.0,0.0,60.0,-3.069714307785034,-0.0,-6.381456785220507e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.075159323401748e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.556582517689094e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,7.058461051201448e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.556579607306048e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.0004533229221124,287.18194580078125,294.1499938964844,282.2193603515625,281.3077697753906,283.2442626953125,281.86480712890625,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,0.0,60.0,-3.0354154109954834,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.075159323401748e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.556582517689094e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,7.058461051201448e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,9.556579607306048e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.0004533229221124,287.18194580078125,294.1499938964844,282.2193603515625,281.3077697753906,283.2442626953125,281.86480712890625,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,0.0,60.0,-3.0354154109954834,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,9.082441829377784e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,9.564251377014445e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,7.06412538420409e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.564248466631398e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0004536866908892,287.1781616210937,294.1499938964844,282.26861572265625,281.3514099121094,283.22723388671875,281.8877258300781,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,0.0,60.0,-3.002948045730591,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,9.082441829377784e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,9.564251377014445e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,7.06412538420409e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.564248466631398e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0004536866908892,287.1781616210937,294.1499938964844,282.26861572265625,281.3514099121094,283.22723388671875,281.8877258300781,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,0.0,60.0,-3.002948045730591,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,9.095052519114688e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.57753072725609e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,7.073933375068009e-05,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.577527816873044e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0004543166141957,287.1744079589844,294.1499938964844,282.3205261230469,281.3973083496094,283.2112731933594,281.9143981933594,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249767483419873e-09,0.0009690870065242,-0.0049455310218036,0.0,0.0,0.0,0.0,60.0,-2.971498489379883,-0.0,-6.40305657384488e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,9.095052519114688e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.57753072725609e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,7.073933375068009e-05,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.577527816873044e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,0.0004543166141957,287.1744079589844,294.1499938964844,282.3205261230469,281.3973083496094,283.2112731933594,281.9143981933594,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249767483419873e-09,0.0009690870065242,-0.0049455310218036,0.0,0.0,0.0,0.0,60.0,-2.971498489379883,-0.0,-6.40305657384488e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.10246089915745e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,9.585332736605778e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,7.079695933498442e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,9.585329826222733e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,0.0004546866985037,287.170654296875,294.1499938964844,282.37506103515625,281.44537353515625,283.1965026855469,281.9454345703125,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,0.0,60.0,-2.938246488571167,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.10246089915745e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,9.585332736605778e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,7.079695933498442e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,9.585329826222733e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,0.0004546866985037,287.170654296875,294.1499938964844,282.37506103515625,281.44537353515625,283.1965026855469,281.9454345703125,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,0.0,60.0,-2.938246488571167,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,9.103917545871808e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.586866508470848e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,7.08082880009897e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,9.586863598087804e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0004547594580799,287.1687927246094,294.1499938964844,282.4032897949219,281.4702453613281,283.1896057128906,281.9620056152344,286.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.3601758325497713e-09,0.0009700313094072,-0.0052348407916724,0.0,0.0,0.0,0.0,60.0,-2.9202146530151367,-0.0,-6.415540809712186e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,9.095593122765422e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.57810043473728e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.074353925418109e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,9.578097524354234e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,0.0004543436516541,287.1669311523437,294.1499938964844,282.43218994140625,281.49560546875,283.1829528808594,281.9786376953125,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691478335298,2.2564479174036482e-09,0.000969145563431,-0.0049630347639322,0.0,0.0,0.0,0.0,60.0,-2.900806903839112,-0.0,-6.403811880772993e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,9.0661458671093e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.547091030981392e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,7.051450666040182e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.547088120598346e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,0.0004528726858552,287.1632385253906,294.1499938964844,282.4918212890625,281.54791259765625,283.170654296875,282.0077514648437,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889541634270131e-09,0.0009660079376772,-0.0040015983395278,0.0,0.0,0.0,0.0,60.0,-2.8546295166015625,-0.0,-6.362409976645722e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,9.0661458671093e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.547091030981392e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,7.051450666040182e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.547088120598346e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,0.0004528726858552,287.1632385253906,294.1499938964844,282.4918212890625,281.54791259765625,283.170654296875,282.0077514648437,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889541634270131e-09,0.0009660079376772,-0.0040015983395278,0.0,0.0,0.0,0.0,60.0,-2.8546295166015625,-0.0,-6.362409976645722e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.035474067786708e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.514791599940509e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.027594983810559e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,9.514789417153224e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,0.0004513405729085,287.1595458984375,294.1499938964844,282.5539855957031,281.6022644042969,283.1596374511719,282.0301208496094,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073839954027335e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,0.0,60.0,-2.804133415222168,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.035474067786708e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,9.514791599940509e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.027594983810559e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,9.514789417153224e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,0.0004513405729085,287.1595458984375,294.1499938964844,282.5539855957031,281.6022644042969,283.1596374511719,282.0301208496094,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073839954027335e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,0.0,60.0,-2.804133415222168,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.0173096396029e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,9.495663834968582e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,7.013466529315338e-05,297.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.495660924585536e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0004504332027863,287.1559143066406,294.1499938964844,282.6185607910156,281.6585388183594,283.14990234375,282.0464782714844,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049266665945e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,0.0,60.0,-2.7534451484680176,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.0173096396029e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,9.495663834968582e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,7.013466529315338e-05,297.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.495660924585536e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0004504332027863,287.1559143066406,294.1499938964844,282.6185607910156,281.6585388183594,283.14990234375,282.0464782714844,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049266665945e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,0.0,60.0,-2.7534451484680176,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.020563447847962e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,9.4990900834091e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,7.01599710737355e-05,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.499087173026056e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,0.0004505957476794,287.1522827148437,294.1499938964844,282.685546875,281.7167358398437,283.1415100097656,282.0624084472656,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215579741654435e-09,0.0009611495770514,-0.0025132412556558,0.0,0.0,0.0,0.0,60.0,-2.706653356552124,-0.0,-6.2985840543206e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.020563447847962e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,9.4990900834091e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,7.01599710737355e-05,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.499087173026056e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,0.0004505957476794,287.1522827148437,294.1499938964844,282.685546875,281.7167358398437,283.1415100097656,282.0624084472656,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215579741654435e-09,0.0009611495770514,-0.0025132412556558,0.0,0.0,0.0,0.0,60.0,-2.706653356552124,-0.0,-6.2985840543206e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,9.02514293557033e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,9.503912588115782e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,7.019559416221455e-05,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,9.503910405328496e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,0.0004508245328906,287.1504821777344,294.1499938964844,282.7199401855469,281.7465209960937,283.1378173828125,282.0718994140625,286.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786044528174555e-09,0.0009616375318728,-0.0026627278421074,0.0,0.0,0.0,0.0,60.0,-2.684456586837769,-0.0,-6.304980360027912e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,9.025852341437712e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,9.504659101366995e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,7.02011093380861e-05,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,9.504656918579713e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0004508599231485,287.1486511230469,294.1499938964844,282.7548828125,281.7767639160156,283.1344299316406,282.0821533203125,286.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874229543020531e-09,0.000961713201832,-0.0026858360506594,0.0,0.0,0.0,0.0,60.0,-2.6619327068328857,-0.0,-6.305968724973354e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,9.020862489705904e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,9.499405132373796e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,7.016229938017204e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,9.49940294958651e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,0.0004506107070483,287.1450500488281,294.1499938964844,282.8265380859375,281.83856201171875,283.1286315917969,282.1024169921875,286.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611825807951,1.3252343666891875e-09,0.0009611812420189,-0.002522874623537,0.0,0.0,0.0,0.0,60.0,-2.613834381103516,-0.0,-6.29899616910734e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,9.020862489705904e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,9.499405132373796e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,7.016229938017204e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,9.49940294958651e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,0.0004506107070483,287.1450500488281,294.1499938964844,282.8265380859375,281.83856201171875,283.1286315917969,282.1024169921875,286.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611825807951,1.3252343666891875e-09,0.0009611812420189,-0.002522874623537,0.0,0.0,0.0,0.0,60.0,-2.613834381103516,-0.0,-6.29899616910734e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,9.007412154460326e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,9.485241025686264e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,7.005768566159531e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.48523884289898e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,0.0004499388451222,287.1414794921875,294.1499938964844,282.90045166015625,281.9020690917969,283.1241149902344,282.12091064453125,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495663911,1.1576350988917739e-09,0.0009597484022378,-0.0020836896728724,0.0,0.0,0.0,0.0,60.0,-2.5626320838928223,-0.0,-6.280222919485824e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
