time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115800,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,9.007412154460326e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,9.485241025686264e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,7.005768566159531e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.48523884289898e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,0.0004499388451222,287.1414794921875,294.1499938964844,282.90045166015625,281.9020690917969,283.1241149902344,282.12091064453125,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495663911,1.1576350988917739e-09,0.0009597484022378,-0.0020836896728724,0.0,0.0,0.0,0.0,60.0,-2.5626320838928223,-0.0,-6.280222919485824e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.002034494187683e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,9.479578147875144e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,7.001585618127137e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.47957596508786e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,0.0004496701876632,287.1385192871094,294.1499938964844,282.9765930175781,281.9672546386719,283.1212158203125,282.1347045898437,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007480205968022,8.791169459065881e-10,0.0007480197236873,-0.0015631921123713,0.0,0.0,0.0,0.0,60.0,-2.338793992996216,-0.0,-6.272723140909875e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.002034494187683e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,9.479578147875144e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,7.001585618127137e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.47957596508786e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,0.0004496701876632,287.1385192871094,294.1499938964844,282.9765930175781,281.9672546386719,283.1212158203125,282.1347045898437,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007480205968022,8.791169459065881e-10,0.0007480197236873,-0.0015631921123713,0.0,0.0,0.0,0.0,60.0,-2.338793992996216,-0.0,-6.272723140909875e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,3.9968617784325033e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,4.2088890040759e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,3.1086718081496656e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,4.2088879126822576e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0001996514911297,287.1385498046875,294.1499938964844,283.0549011230469,282.03399658203125,283.1210021972656,282.14605712890625,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004251156351529,5.319015783378234e-10,0.0004251151112839,-0.0009732629405334,0.0,0.0,0.0,0.0,60.0,-1.5547524690628052,-0.0,-1.2365535262404137e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,3.9968617784325033e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,4.2088890040759e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,3.1086718081496656e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,4.2088879126822576e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0001996514911297,287.1385498046875,294.1499938964844,283.0549011230469,282.03399658203125,283.1210021972656,282.14605712890625,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004251156351529,5.319015783378234e-10,0.0004251151112839,-0.0009732629405334,0.0,0.0,0.0,0.0,60.0,-1.5547524690628052,-0.0,-1.2365535262404137e-08,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,3.4615510230651125e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,3.645180913736112e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,2.692318957997486e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,3.64517982234247e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,0.0001729116193018,287.1406555175781,294.1499938964844,283.0948486328125,282.0679626464844,283.1219482421875,282.1525573730469,286.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003688337747007,4.6131853892461534e-10,0.0003688333090394,-0.0008439808734692,0.0,0.0,0.0,0.0,60.0,-1.2119306325912476,-0.0,-9.275047396783977e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,3.318156814202666e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,3.494180054985918e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,2.5807899874052964e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,3.494178963592276e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,0.0001657487882766,287.1429443359375,294.1499938964844,283.1353454589844,282.102294921875,283.12310791015625,282.15948486328125,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003476862621027,4.3633044399804527e-10,0.0003476858255453,-0.0007994343177415,0.0,0.0,0.0,0.0,60.0,-1.0112444162368774,-0.0,-8.522529348908847e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,3.252427268307656e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,3.4249635064043105e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,2.5296671083197e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,3.424962778808549e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.0001624654541956,287.1474914550781,294.1499938964844,283.21783447265625,282.1720275878906,283.1255798339844,282.173828125,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465496993158,4.3344711153636695e-10,0.0003465492627583,-0.0007929904968477,0.0,0.0,0.0,0.0,60.0,-0.8730109333992004,-0.0,-8.188226097161078e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,3.252427268307656e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,3.4249635064043105e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,2.5296671083197e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,3.424962778808549e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.0001624654541956,287.1474914550781,294.1499938964844,283.21783447265625,282.1720275878906,283.1255798339844,282.173828125,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465496993158,4.3344711153636695e-10,0.0003465492627583,-0.0007929904968477,0.0,0.0,0.0,0.0,60.0,-0.8730109333992004,-0.0,-8.188226097161078e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,2.923352076322772e-05,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,3.0784314731135964e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,2.273719474032987e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,3.078430745517835e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0001460274797864,287.1519775390625,294.1499938964844,283.3023986816406,282.2431640625,283.1282958984375,282.1886291503906,286.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137501771561,3.918590174567527e-10,0.0003137497697025,-0.0007164542330428,0.0,0.0,0.0,0.0,60.0,-0.7983668446540833,-0.0,-6.615106240559498e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,2.923352076322772e-05,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,3.0784314731135964e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,2.273719474032987e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,3.078430745517835e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0001460274797864,287.1519775390625,294.1499938964844,283.3023986816406,282.2431640625,283.1282958984375,282.1886291503906,286.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137501771561,3.918590174567527e-10,0.0003137497697025,-0.0007164542330428,0.0,0.0,0.0,0.0,60.0,-0.7983668446540833,-0.0,-6.615106240559498e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,2.1981928512104787e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,2.3148035324993543e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,1.7097065210691653e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,2.3148029868025333e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0001098042703233,287.15679931640625,294.1499938964844,283.3889465332031,282.315673828125,283.1302490234375,282.2020263671875,286.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002277464955113,2.8646676697441364e-10,0.000227746204473,-0.0005253799026831,0.0,0.0,0.0,0.0,60.0,-0.6512722969055176,-0.0,-3.740297405130377e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,2.1981928512104787e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,2.3148035324993543e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,1.7097065210691653e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,2.3148029868025333e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0001098042703233,287.15679931640625,294.1499938964844,283.3889465332031,282.315673828125,283.1302490234375,282.2020263671875,286.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002277464955113,2.8646676697441364e-10,0.000227746204473,-0.0005253799026831,0.0,0.0,0.0,0.0,60.0,-0.6512722969055176,-0.0,-3.740297405130377e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,1.332458577962825e-05,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,1.403143414790975e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,1.0363572073401883e-05,297.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,1.4031430509930942e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,6.655905599473044e-05,287.1593933105469,294.1499938964844,283.4774475097656,282.389404296875,283.1318054199219,282.2117004394531,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419770269421,1.7757721681999072e-10,0.0001419768523192,-0.0003248766879551,0.0,0.0,0.0,0.0,60.0,-0.4323969781398773,-0.0,-1.3743012283740082e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,1.332458577962825e-05,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,1.403143414790975e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,1.0363572073401883e-05,297.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,1.4031430509930942e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,6.655905599473044e-05,287.1593933105469,294.1499938964844,283.4774475097656,282.389404296875,283.1318054199219,282.2117004394531,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419770269421,1.7757721681999072e-10,0.0001419768523192,-0.0003248766879551,0.0,0.0,0.0,0.0,60.0,-0.4323969781398773,-0.0,-1.3743012283740082e-09,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,1.0066582945000846e-05,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,1.0600599125609731e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,7.829567948647309e-06,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,1.0600596397125628e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,5.028465966461226e-05,287.1601867675781,294.1499938964844,283.5223999023437,282.4267578125,283.1322326660156,282.2144470214844,286.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072622690116,1.3415783761683286e-10,0.0001072621307685,-0.0002454411005601,0.0,0.0,0.0,0.0,60.0,-0.3360243439674377,-0.0,-7.844019322966741e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,7.591856501676375e-06,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,7.994593033799902e-06,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,5.904780209675664e-06,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.994590305315796e-06,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.247314453125,0.0,0.0,3.792289135162719e-05,287.16064453125,294.1499938964844,283.5678405761719,282.4643859863281,283.1324768066406,282.2161560058594,286.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.089487528195605e-05,1.011785169535706e-10,8.089477341854945e-05,-0.0001851053530117,0.0,0.0,0.0,0.0,60.0,-0.2569943070411682,-0.0,-4.4613931993175976e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,4.639737653633347e-06,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,4.885868293058593e-06,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,3.608686483858037e-06,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,4.88586692881654e-06,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,2.317644612048753e-05,287.1610412597656,294.1499938964844,283.6600646972656,282.5404968261719,283.1326904296875,282.2178649902344,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.9437421694165096e-05,6.183372563972611e-11,4.9437359848525375e-05,-0.0001131245371652,0.0,0.0,0.0,0.0,60.0,-0.1520967483520507,-0.0,-1.6663312396580918e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,4.639737653633347e-06,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,4.885868293058593e-06,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,3.608686483858037e-06,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,4.88586692881654e-06,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,2.317644612048753e-05,287.1610412597656,294.1499938964844,283.6600646972656,282.5404968261719,283.1326904296875,282.2178649902344,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.9437421694165096e-05,6.183372563972611e-11,4.9437359848525375e-05,-0.0001131245371652,0.0,0.0,0.0,0.0,60.0,-0.1520967483520507,-0.0,-1.6663312396580918e-10,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,3.2419491162727354e-06,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,3.4139295621571364e-06,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,2.5215172172465827e-06,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,3.413928652662434e-06,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,1.619420618226286e-05,287.1612548828125,294.1499938964844,283.7541198730469,282.61767578125,283.1328125,282.2186889648437,286.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.454361285548657e-05,4.320532473456318e-11,3.454356919974089e-05,-7.904401718406007e-05,0.0,0.0,0.0,0.0,60.0,-0.0930623635649681,-0.0,-8.135549872667625e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,3.2419491162727354e-06,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,3.4139295621571364e-06,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,2.5215172172465827e-06,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,3.413928652662434e-06,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,1.619420618226286e-05,287.1612548828125,294.1499938964844,283.7541198730469,282.61767578125,283.1328125,282.2186889648437,286.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.454361285548657e-05,4.320532473456318e-11,3.454356919974089e-05,-7.904401718406007e-05,0.0,0.0,0.0,0.0,60.0,-0.0930623635649681,-0.0,-8.135549872667625e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,2.1419039057946065e-06,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,2.2555286705028266e-06,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,1.665926220084657e-06,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.2555279883818e-06,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,1.0699252925405744e-05,287.1613464355469,294.1499938964844,283.8499450683594,282.69586181640625,283.13287353515625,282.2191162109375,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.282253080920782e-05,2.854521480299965e-11,2.282250352436677e-05,-5.222331310505979e-05,0.0,0.0,0.0,0.0,60.0,-0.0604163520038127,-0.0,-3.5511947549249356e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,2.1419039057946065e-06,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,2.2555286705028266e-06,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,1.665926220084657e-06,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.2555279883818e-06,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,1.0699252925405744e-05,287.1613464355469,294.1499938964844,283.8499450683594,282.69586181640625,283.13287353515625,282.2191162109375,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.282253080920782e-05,2.854521480299965e-11,2.282250352436677e-05,-5.222331310505979e-05,0.0,0.0,0.0,0.0,60.0,-0.0604163520038127,-0.0,-3.5511947549249356e-11,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,1.1153294963150984e-06,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,1.1744958783310722e-06,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,8.67478888721962e-07,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,1.1744956509573967e-06,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,5.571300789597444e-06,287.161376953125,294.1499938964844,283.947509765625,282.7749938964844,283.1329040527344,282.2192687988281,286.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1884232662850993e-05,1.486411688178535e-11,1.1884218110935764e-05,-2.719384065130725e-05,0.0,0.0,0.0,0.0,60.0,-0.0352200828492641,-0.0,-9.628992048149598e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,1.1153294963150984e-06,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,1.1744958783310722e-06,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,8.67478888721962e-07,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,1.1744956509573967e-06,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,5.571300789597444e-06,287.161376953125,294.1499938964844,283.947509765625,282.7749938964844,283.1329040527344,282.2192687988281,286.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1884232662850993e-05,1.486411688178535e-11,1.1884218110935764e-05,-2.719384065130725e-05,0.0,0.0,0.0,0.0,60.0,-0.0352200828492641,-0.0,-9.628992048149598e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,7.140992579479644e-07,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,7.519810765188595e-07,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,5.554107929128804e-07,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,7.519809059886029e-07,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,3.567073235899443e-06,287.161376953125,294.1499938964844,283.9969177246094,282.8149108886719,283.1329040527344,282.2192687988281,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.609032763866708e-06,9.516925442154545e-12,7.609023214172339e-06,-1.7411173757864162e-05,0.0,0.0,0.0,0.0,60.0,-0.0249369796365499,-0.0,-3.9472227569836704e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,4.2059775751113193e-07,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,4.4290979417382914e-07,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,3.2713174391574285e-07,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,4.429096804869914e-07,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,2.100972551488667e-06,287.161376953125,294.1499938964844,284.0467224121094,282.8550109863281,283.1329040527344,282.2192687988281,286.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.481633823161246e-06,5.605359492538709e-12,4.481627911445685e-06,-1.0254992048430722e-05,0.0,0.0,0.0,0.0,60.0,-0.0167088620364666,-0.0,-1.3693308639761705e-12,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,1.962080204975792e-07,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,2.066165336600534e-07,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,1.5260630448210577e-07,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.0661649102748925e-07,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.800995712794247e-07,287.1613464355469,294.1499938964844,284.1029968261719,282.9001770019531,283.1329040527344,282.2192687988281,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0906406916765263e-06,2.614882485887926e-12,2.090637963192421e-06,-4.783881195180584e-06,0.0,0.0,0.0,0.0,60.0,-0.0096380887553095,-0.0,-2.979943223603565e-13,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,8.721134747702308e-08,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.183777649468541e-08,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,6.783108119634562e-08,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.183775517840333e-08,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,4.356386966719583e-07,287.16131591796875,294.1499938964844,284.1475524902344,282.93585205078125,283.13287353515625,282.2192687988281,286.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2930861228524e-07,1.162304519124191e-12,9.29307418573444e-07,-2.126444087480195e-06,0.0,0.0,0.0,0.0,60.0,-0.0054448540322482,-0.0,-5.887358742878712e-14,0.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.050000000745058,2.1132903760268107e-10,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.050000000745058,2.2253970888286287e-10,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.050000000745058,1.6436711713918584e-10,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.050000000745058,2.2253965337171167e-10,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.050000000745058,1.0556321372590103e-09,287.16131591796875,291.1499938964844,284.25,283.0174255371094,283.13287353515625,282.2192687988281,286.7229919433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.2492390172601517e-09,2.8336388225143555e-15,2.2492361306802877e-09,-5.1482555996074106e-09,0.0,0.0,0.0,0.0,60.0,-0.0012370003387331,-0.0,-3.4569480461027853e-19,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.050000000745058,2.1132903760268107e-10,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.050000000745058,2.2253970888286287e-10,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.050000000745058,1.6436711713918584e-10,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.050000000745058,2.2253965337171167e-10,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.050000000745058,1.0556321372590103e-09,287.16131591796875,291.1499938964844,284.25,283.0174255371094,283.13287353515625,282.2192687988281,286.7229919433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.2492390172601517e-09,2.8336388225143555e-15,2.2492361306802877e-09,-5.1482555996074106e-09,0.0,0.0,0.0,0.0,60.0,-0.0012370003387331,-0.0,-3.4569480461027853e-19,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.6164043545722961,0.050000000745058,0.0408975332975387,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.6164043545722961,0.050000000745058,0.0430670753121376,297.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.6164043545722961,0.050000000745058,0.0318091958761215,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.6164043545722961,0.050000000745058,0.0430670715868473,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.6164043545722961,0.050000000745058,0.2042916417121887,286.834716796875,291.1499938964844,284.3018493652344,283.05841064453125,292.58013916015625,294.5626220703125,286.8213806152344,1.0,0.1146341487765312,0.0114724030718207,0.0114724030718207,1.0,1.0,-0.4358119070529938,8.59000465425197e-07,0.4358110427856445,-0.1327467560768127,0.0,0.0,0.0,0.0,60.0,859.4273681640625,-0.0,13.43114948272705,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.6058725118637085,0.050000000745058,0.0453400984406471,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.6058725118637085,0.050000000745058,0.0477453060448169,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839294433594,0.6058725118637085,0.050000000745058,0.0352645218372345,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.6058725118637085,0.050000000745058,0.0477453060448169,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839294433594,0.6058725118637085,0.050000000745058,0.2264831811189651,287.24151611328125,291.1499938964844,284.35418701171875,283.0994873046875,293.8148803710937,297.7021484375,287.7055969238281,1.0,0.1291950643062591,0.0229448061436414,0.0229448061436414,1.0,1.0,-0.4831045866012573,3.566172608771012e-06,0.4831010103225708,-0.1441641300916671,0.0,0.0,0.0,0.2886505424976349,60.0,1772.606689453125,-0.0,19.04023170471192,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.5445653796195984,0.050000000745058,0.045851569622755,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.5445653796195984,0.050000000745058,0.0482839122414588,297.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.5445653796195984,0.050000000745058,0.035662330687046,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.5445653796195984,0.050000000745058,0.0482839122414588,297.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.5445653796195984,0.050000000745058,0.2290380895137787,288.6947937011719,291.1499938964844,284.4508972167969,283.1745910644531,293.8282470703125,297.8089294433594,288.9912414550781,1.0,0.1514359712600708,0.0438796617090702,0.0438796617090702,1.0,1.0,-0.4885573089122772,3.110240868409164e-05,0.4885261952877044,-0.1454531699419021,0.0,0.0,0.0,9.585280418395996,60.0,1762.46484375,-0.0,27.12781143188477,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.5402409434318542,0.050000000745058,0.0458847433328628,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.5402409434318542,0.050000000745058,0.0483188442885875,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.5402409434318542,0.050000000745058,0.0356881320476532,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.5402409434318542,0.050000000745058,0.0483188442885875,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.5402409434318542,0.050000000745058,0.2292037904262542,288.799072265625,291.1499938964844,284.4602355957031,283.1817932128906,293.8277893066406,297.80377197265625,289.083984375,1.0,0.1533554792404174,0.0458896122872829,0.0458896122872829,1.0,1.0,-0.4889107942581177,3.7665107811335474e-05,0.4888731241226196,-0.1455333679914474,0.0,0.0,0.0,10.469474792480469,60.0,1735.5750732421875,-0.0,27.892332077026367,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816467285156,0.5198932886123657,0.050000000745058,0.0460696779191494,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816467285156,0.5198932886123657,0.050000000745058,0.0485135912895202,297.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816467285156,0.5198932886123657,0.050000000745058,0.0358319729566574,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816467285156,0.5198932886123657,0.050000000745058,0.0485135912895202,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816467285156,0.5198932886123657,0.050000000745058,0.2301275879144668,289.3326416015625,291.1499938964844,284.513916015625,283.2229919433594,293.827880859375,297.7768859863281,289.5783996582031,1.0,0.1636238098144531,0.0573620162904262,0.0573620162904262,1.0,1.0,-0.4908814132213592,0.0001064106909325,0.4907750189304352,-0.1459476500749588,0.0,0.0,0.0,15.41153049468994,60.0,1576.239013671875,-0.0,32.184967041015625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.5052679777145386,0.050000000745058,0.0462458245456218,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.5052679777145386,0.050000000745058,0.0486990809440612,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.5052679777145386,0.050000000745058,0.0359689742326736,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.5052679777145386,0.050000000745058,0.0486990809440612,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.5052679777145386,0.050000000745058,0.2310074716806411,289.8067321777344,291.1499938964844,284.5679931640625,283.26416015625,293.8290100097656,297.75543212890625,290.0309753417969,1.0,0.1727689802646637,0.2458896189928054,0.2458896189928054,0.9973307251930236,1.0,-0.4927586317062378,0.0327730551362037,0.4599855542182922,-0.1138895452022552,0.0,0.0,0.0,20.12590408325196,60.0,1421.0784912109375,-0.0,36.30001449584961,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0465635880827903,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0490337014198303,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0362161248922348,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0490337014198303,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.232594758272171,290.639892578125,291.1499938964844,284.67730712890625,283.34649658203125,293.1081848144531,297.7265014648437,290.8191223144531,1.0,0.1880098581314087,0.6229448318481445,0.6229448318481445,0.991992175579071,1.0,-0.4961447417736053,0.1877719014883041,0.3083728551864624,0.0396167710423469,0.0,0.0,0.0,28.64338493347168,60.0,1051.406982421875,-0.0,43.78179168701172,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
