time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118080,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0465635880827903,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0490337014198303,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0362161248922348,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.0490337014198303,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.4856880307197571,0.050000000745058,0.232594758272171,290.639892578125,291.1499938964844,284.67730712890625,283.34649658203125,293.1081848144531,297.7265014648437,290.8191223144531,1.0,0.1880098581314087,0.6229448318481445,0.6229448318481445,0.991992175579071,1.0,-0.4961447417736053,0.1877719014883041,0.3083728551864624,0.0396167710423469,0.0,0.0,0.0,28.64338493347168,60.0,1051.406982421875,-0.0,43.78179168701172,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0468282774090766,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0493124313652515,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0364219956099987,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0493124313652515,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.2339169532060623,291.0675354003906,291.1499938964844,284.7879943847656,283.4286499023437,292.0836486816406,297.7108459472656,291.1190185546875,1.0,0.1997925043106079,1.0,1.0,0.9866536259651184,1.0,-0.4989651143550873,0.2179204225540161,0.2810446918010711,0.0689629837870597,0.0,0.0,0.0,35.72541427612305,60.0,442.8841247558594,-0.0,50.11137008666992,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0468282774090766,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0493124313652515,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0364219956099987,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.0493124313652515,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.4712182879447937,0.050000000745058,0.2339169532060623,291.0675354003906,291.1499938964844,284.7879943847656,283.4286499023437,292.0836486816406,297.7108459472656,291.1190185546875,1.0,0.1997925043106079,1.0,1.0,0.9866536259651184,1.0,-0.4989651143550873,0.2179204225540161,0.2810446918010711,0.0689629837870597,0.0,0.0,0.0,35.72541427612305,60.0,442.8841247558594,-0.0,50.11137008666992,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0470419600605964,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0495374500751495,297.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0365881919860839,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0495374500751495,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.2349843382835388,291.2943115234375,290.6499938964844,284.8999328613281,283.510498046875,292.10565185546875,297.70184326171875,291.35308837890625,1.0,0.2087935507297516,1.0,1.0,0.9874432682991028,1.0,-0.5012421011924744,0.2190160155296325,0.2822261154651642,0.0695102140307426,0.0,0.0,0.0,41.43960189819336,48.0,297.3722229003906,-0.0,55.276275634765625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0470419600605964,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0495374500751495,297.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0365881919860839,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.0495374500751495,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4581460356712341,0.050000000745058,0.2349843382835388,291.2943115234375,290.6499938964844,284.8999328613281,283.510498046875,292.10565185546875,297.70184326171875,291.35308837890625,1.0,0.2087935507297516,1.0,1.0,0.9874432682991028,1.0,-0.5012421011924744,0.2190160155296325,0.2822261154651642,0.0695102140307426,0.0,0.0,0.0,41.43960189819336,48.0,297.3722229003906,-0.0,55.276275634765625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0471070446074008,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0496059879660606,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0366388149559497,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0496059879660606,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.2353094518184662,291.5154113769531,290.1499938964844,285.012939453125,283.5918884277344,292.1530456542969,297.6973876953125,291.5628967285156,1.0,0.2109744846820831,1.0,1.0,0.9882328510284424,1.0,-0.5019360184669495,0.2192979007959365,0.2826381027698517,0.0696301236748695,0.0,0.0,0.0,43.18014526367188,36.0,229.70999145507807,-0.0,56.858497619628906,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0471070446074008,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0496059879660606,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0366388149559497,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.0496059879660606,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.505615234375,0.4543199837207794,0.050000000745058,0.2353094518184662,291.5154113769531,290.1499938964844,285.012939453125,283.5918884277344,292.1530456542969,297.6973876953125,291.5628967285156,1.0,0.2109744846820831,1.0,1.0,0.9882328510284424,1.0,-0.5019360184669495,0.2192979007959365,0.2826381027698517,0.0696301236748695,0.0,0.0,0.0,43.18014526367188,36.0,229.70999145507807,-0.0,56.858497619628906,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59912109375,0.4553174078464508,0.050000000745058,0.0470897369086742,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59912109375,0.4553174078464508,0.050000000745058,0.0495877601206302,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59912109375,0.4553174078464508,0.050000000745058,0.0366253517568111,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.59912109375,0.4553174078464508,0.050000000745058,0.0495877601206302,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59912109375,0.4553174078464508,0.050000000745058,0.2352229952812194,291.6077575683594,290.1499938964844,285.0697937011719,283.63238525390625,292.177490234375,297.6965026855469,291.64959716796875,1.0,0.2101061642169952,1.0,1.0,0.9886276721954346,1.0,-0.501751720905304,0.2192129045724868,0.2825387716293335,0.0695909634232521,0.0,0.0,0.0,42.71734237670898,36.0,204.2287750244141,-0.0,56.43738555908203,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816101074219,0.4579022526741028,0.050000000745058,0.0470460020005703,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816101074219,0.4579022526741028,0.050000000745058,0.0495417080819606,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816101074219,0.4579022526741028,0.050000000745058,0.0365913361310958,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816101074219,0.4579022526741028,0.050000000745058,0.0495417080819606,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816101074219,0.4579022526741028,0.050000000745058,0.2350045293569564,291.6892395019531,289.6499938964844,285.1268615722656,283.6727294921875,292.20166015625,297.6962585449219,291.726318359375,1.0,0.2081510573625564,1.0,1.0,0.986778736114502,1.0,-0.5012857913970947,0.2190402001142501,0.2822455763816833,0.0695315301418304,0.0,0.0,0.0,41.54783630371094,25.0,182.7771759033203,-0.0,55.37455368041992,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7737121582031,0.4631409645080566,0.050000000745058,0.0469619184732437,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7737121582031,0.4631409645080566,0.050000000745058,0.0494531616568565,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7737121582031,0.4631409645080566,0.050000000745058,0.036525934934616,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7737121582031,0.4631409645080566,0.050000000745058,0.0494531616568565,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7737121582031,0.4631409645080566,0.050000000745058,0.2345845103263855,291.7802734375,289.6499938964844,285.2001953125,283.7240905761719,292.2327575683594,297.6967163085937,291.8123474121094,1.0,0.2044801563024521,1.0,1.0,0.9844121336936952,1.0,-0.5003898739814758,0.2186949551105499,0.2816949188709259,0.0694030448794364,0.0,0.0,0.0,39.29930114746094,25.0,160.15811157226562,-0.0,53.33642578125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82000732421875,0.46683269739151,0.050000000745058,0.0469027310609817,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82000732421875,0.46683269739151,0.050000000745058,0.0493908338248729,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82000732421875,0.46683269739151,0.050000000745058,0.0364799015223979,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82000732421875,0.46683269739151,0.050000000745058,0.0493908338248729,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.82000732421875,0.46683269739151,0.050000000745058,0.2342888414859771,291.8260498046875,289.1499938964844,285.2415466308594,283.7528381347656,292.2504272460937,297.697265625,291.85577392578125,1.0,0.2018755674362182,1.0,1.0,0.9830809235572816,1.0,-0.4997592270374298,0.2184469848871231,0.2813122570514679,0.0693076625466346,0.0,0.0,0.0,37.71651840209961,25.0,149.48582458496094,-0.0,51.905948638916016,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0467904470860958,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0492725931107997,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0363925695419311,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0492725931107997,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.2337279617786407,291.93701171875,288.6499938964844,285.3568725585937,283.8321228027344,292.3002319335937,297.6996459960937,291.961669921875,1.0,0.1971873641014099,1.0,1.0,0.979383111000061,1.0,-0.498562604188919,0.217996671795845,0.2805659472942352,0.0691441223025322,0.0,0.0,0.0,34.71390914916992,25.0,126.26556396484376,-0.0,49.201778411865234,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0467904470860958,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0492725931107997,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0363925695419311,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.0492725931107997,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320068359375,0.4733602404594421,0.050000000745058,0.2337279617786407,291.93701171875,288.6499938964844,285.3568725585937,283.8321228027344,292.3002319335937,297.6996459960937,291.961669921875,1.0,0.1971873641014099,1.0,1.0,0.979383111000061,1.0,-0.498562604188919,0.217996671795845,0.2805659472942352,0.0691441223025322,0.0,0.0,0.0,34.71390914916992,25.0,126.26556396484376,-0.0,49.201778411865234,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0467077679932117,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0491855256259441,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0363282635807991,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0491855256259441,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.233314961194992,292.0289611816406,288.1499938964844,285.4726257324219,283.9104309082031,292.3227844238281,297.70281982421875,292.0489196777344,1.0,0.1935511231422424,1.0,1.0,0.9113188982009888,1.0,-0.4976815581321716,0.2190058380365371,0.2786757349967956,0.0703598409891128,0.0,0.0,0.0,32.50312423706055,25.0,104.45509338378906,-0.0,47.21889877319336,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0467077679932117,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0491855256259441,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0363282635807991,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.0491855256259441,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248718261719,0.4779048264026642,0.050000000745058,0.233314961194992,292.0289611816406,288.1499938964844,285.4726257324219,283.9104309082031,292.3227844238281,297.70281982421875,292.0489196777344,1.0,0.1935511231422424,1.0,1.0,0.9113188982009888,1.0,-0.4976815581321716,0.2190058380365371,0.2786757349967956,0.0703598409891128,0.0,0.0,0.0,32.50312423706055,25.0,104.45509338378906,-0.0,47.21889877319336,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0466447360813617,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0491191558539867,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0362792387604713,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0491191558539867,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.2330001294612884,292.1006774902344,287.6499938964844,285.5886535644531,283.9876708984375,292.3199768066406,297.7063903808594,292.1156616210937,1.0,0.1907299011945724,1.0,1.0,0.8432546854019165,1.0,-0.4970099329948425,0.2211315929889679,0.2758783400058746,0.0726374164223671,0.0,0.0,0.0,30.817989349365234,25.0,80.40802764892578,-0.0,45.71222305297852,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0466447360813617,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0491191558539867,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0362792387604713,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.0491191558539867,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975341796875,0.4813022911548614,0.050000000745058,0.2330001294612884,292.1006774902344,287.6499938964844,285.5886535644531,283.9876708984375,292.3199768066406,297.7063903808594,292.1156616210937,1.0,0.1907299011945724,1.0,1.0,0.8432546854019165,1.0,-0.4970099329948425,0.2211315929889679,0.2758783400058746,0.0726374164223671,0.0,0.0,0.0,30.817989349365234,25.0,80.40802764892578,-0.0,45.71222305297852,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.7031187415122986,0.1511449962854385,0.1232053264975547,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4914155006408691,0.050000000745058,0.0489256270229816,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4914155006408691,0.050000000745058,0.0361362993717193,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4914155006408691,0.050000000745058,0.0489256270229816,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4914155006408691,0.050000000745058,0.232082113623619,292.13067626953125,287.6499938964844,285.6467590332031,284.0258483886719,292.3243408203125,297.70867919921875,292.1452331542969,1.0,0.1908275783061981,1.0,1.0,0.8092225790023804,1.0,-0.5871303081512451,0.2621507346630096,0.3249796032905578,0.0930985435843467,0.0,0.0,0.0,26.62188148498535,25.0,74.26094055175781,-0.0,53.06852722167969,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.7410312294960022,0.1506711095571518,0.1363298445940017,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1595458984375,0.5017814636230469,0.050000000745058,0.0487504750490188,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658630371094,0.7141169905662537,0.1435431241989135,0.0941986143589019,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1595458984375,0.5017814636230469,0.050000000745058,0.0487504750490188,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1595458984375,0.5017814636230469,0.050000000745058,0.2312512695789337,292.1646423339844,287.1499938964844,285.7048645019531,284.0636901855469,292.24090576171875,297.7108459472656,292.17547607421875,1.0,0.1918763369321823,1.0,1.0,0.7258162498474121,1.0,-0.6711592674255371,0.3075242340564728,0.3636350333690643,0.1221657246351242,0.0,0.0,0.0,22.92364501953125,25.0,57.13136672973633,-0.0,60.468727111816406,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11932373046875,0.7439814805984497,0.152805745601654,0.1379346847534179,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.5019453167915344,0.050000000745058,0.0487478226423263,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.7316728234291077,0.1443868279457092,0.1016773954033851,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.5019453167915344,0.050000000745058,0.0487478226423263,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.5019453167915344,0.050000000745058,0.2312386780977249,292.1240234375,286.6499938964844,285.821044921875,284.1383361816406,291.3987731933594,297.712158203125,292.0863952636719,1.0,0.1929225623607635,1.0,1.0,0.5590035915374756,1.0,-0.6820453405380249,0.3692678809165954,0.3127774596214294,0.1818714141845703,0.0,0.0,0.0,22.968486785888672,25.0,-190.3407440185547,-0.0,62.08443832397461,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11932373046875,0.7439814805984497,0.152805745601654,0.1379346847534179,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.5019453167915344,0.050000000745058,0.0487478226423263,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.7316728234291077,0.1443868279457092,0.1016773954033851,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.5019453167915344,0.050000000745058,0.0487478226423263,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1347045898437,0.5019453167915344,0.050000000745058,0.2312386780977249,292.1240234375,286.6499938964844,285.821044921875,284.1383361816406,291.3987731933594,297.712158203125,292.0863952636719,1.0,0.1929225623607635,1.0,1.0,0.5590035915374756,1.0,-0.6820453405380249,0.3692678809165954,0.3127774596214294,0.1818714141845703,0.0,0.0,0.0,22.968486785888672,25.0,-190.3407440185547,-0.0,62.08443832397461,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8765869140625,0.8734638094902039,0.1551351100206375,0.1389856338500976,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399108886719,0.6035162806510925,0.050000000745058,0.0479313842952251,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87896728515625,0.8563653826713562,0.1457980126142501,0.1018596142530441,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399108886719,0.6035162806510925,0.050000000745058,0.0479313842952251,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8970947265625,0.7867333889007568,0.1355188935995102,0.503838300704956,291.8795471191406,286.6499938964844,285.8881530761719,284.18084716796875,290.36456298828125,297.70672607421875,291.771484375,1.0,0.1990312784910202,1.0,1.0,0.4625526070594787,1.0,-1.0084861516952517,0.6356894969940186,0.3727966845035553,0.3842674195766449,0.0,0.0,0.0,5.743460655212402,25.0,-638.47607421875,-0.0,93.8992691040039,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40875244140625,0.9788461923599244,0.1565793603658676,0.1401997208595276,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316772460937,0.6680060625076294,0.050000000745058,0.0476969219744205,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.9588528275489808,0.1464946269989013,0.102374143898487,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316772460937,0.6680060625076294,0.050000000745058,0.0476969219744205,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.927346646785736,0.1349574923515319,0.6015767455101013,291.3992614746094,286.1499938964844,285.9370422363281,284.2115478515625,289.4433898925781,297.6732177734375,291.2567443847656,1.0,0.2048574537038803,1.0,1.0,0.392190933227539,1.0,-1.1148898601531982,0.7931020259857178,0.3217878043651581,0.5224769711494446,0.0,0.0,0.0,1.23359477519989,28.0,-1113.5223388671875,-0.0,110.82948303222656,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872741699219,0.8822356462478638,0.1560711115598678,0.14118592441082,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.6064656376838684,0.050000000745058,0.0479162670671939,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925842285156,0.8626290559768677,0.1460307389497757,0.1027197614312172,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.6064656376838684,0.050000000745058,0.0479162670671939,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009765625,0.8358519077301025,0.131672978401184,0.5980772972106934,289.9822692871094,286.1499938964844,286.0527038574219,284.2831726074219,287.46875,297.5762939453125,289.82440185546875,1.0,0.2153983265161514,1.0,1.0,0.2353145629167556,1.0,-1.1254925727844238,0.9944521188735962,0.1310404241085052,0.723016083240509,0.0,0.0,0.0,7.010894775390625,31.0,-1781.77099609375,-0.0,123.34400939941406,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872741699219,0.8822356462478638,0.1560711115598678,0.14118592441082,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.6064656376838684,0.050000000745058,0.0479162670671939,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925842285156,0.8626290559768677,0.1460307389497757,0.1027197614312172,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.6064656376838684,0.050000000745058,0.0479162670671939,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009765625,0.8358519077301025,0.131672978401184,0.5980772972106934,289.9822692871094,286.1499938964844,286.0527038574219,284.2831726074219,287.46875,297.5762939453125,289.82440185546875,1.0,0.2153983265161514,1.0,1.0,0.2353145629167556,1.0,-1.1254925727844238,0.9944521188735962,0.1310404241085052,0.723016083240509,0.0,0.0,0.0,7.010894775390625,31.0,-1781.77099609375,-0.0,123.34400939941406,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661376953125,0.8138427734375,0.1528328955173492,0.1389907449483871,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.5542489290237427,0.050000000745058,0.0482092685997486,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706237792969,0.796613335609436,0.1434727162122726,0.1014463752508163,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.5542489290237427,0.050000000745058,0.0482092685997486,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67938232421875,0.7661953568458557,0.1273696571588516,0.5810912251472473,288.6620788574219,286.1499938964844,286.1679077148437,284.3530578613281,286.22613525390625,297.4910888671875,288.5181579589844,1.0,0.2236042618751526,1.0,1.0,0.0784381851553917,1.0,-1.1016480922698977,1.098255276679993,0.0033928044140338,0.8309886455535889,0.0,0.0,0.0,14.137581825256348,25.0,-1813.140869140625,-0.0,130.85752868652344,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661376953125,0.8138427734375,0.1528328955173492,0.1389907449483871,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.5542489290237427,0.050000000745058,0.0482092685997486,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706237792969,0.796613335609436,0.1434727162122726,0.1014463752508163,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.5542489290237427,0.050000000745058,0.0482092685997486,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67938232421875,0.7661953568458557,0.1273696571588516,0.5810912251472473,288.6620788574219,286.1499938964844,286.1679077148437,284.3530578613281,286.22613525390625,297.4910888671875,288.5181579589844,1.0,0.2236042618751526,1.0,1.0,0.0784381851553917,1.0,-1.1016480922698977,1.098255276679993,0.0033928044140338,0.8309886455535889,0.0,0.0,0.0,14.137581825256348,25.0,-1813.140869140625,-0.0,130.85752868652344,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.093505859375,0.7927469611167908,0.1508718580007553,0.1374011188745498,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.5397358536720276,0.050000000745058,0.048320185393095,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7761169075965881,0.1418187171220779,0.1004408448934555,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.5397358536720276,0.050000000745058,0.048320185393095,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1042175292969,0.7457530498504639,0.1250340640544891,0.5713521838188171,288.0904846191406,286.1499938964844,286.2252502441406,284.3873596191406,286.2194519042969,297.4618225097656,287.99041748046875,1.0,0.2256402969360351,1.0,1.0,0.0,1.0,-1.0871108770370483,1.087108850479126,1.974182850972284e-06,0.8226357698440552,0.0,0.0,0.0,16.75128173828125,25.0,-1568.8111572265625,-0.0,131.995849609375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7274475097656,0.7779574394226074,0.1491197347640991,0.1357892453670501,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80181884765625,0.5306171178817749,0.050000000745058,0.0484009832143783,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.7621718645095825,0.1402408331632614,0.0993594452738761,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80181884765625,0.5306171178817749,0.050000000745058,0.0484009832143783,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7346496582031,0.731761634349823,0.1227969899773597,0.5614116787910461,287.7255249023437,286.1499938964844,286.2824401855469,284.421142578125,286.2764892578125,297.42987060546875,287.6572570800781,1.0,0.226595401763916,1.0,1.0,0.0,1.0,-1.072140336036682,1.0721392631530762,1.0334383659937885e-06,0.8105287551879883,0.0,0.0,0.0,18.59769630432129,25.0,-1235.7978515625,-0.0,131.57058715820312,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.7757371068000793,0.1473451405763626,0.1338931918144226,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952331542969,0.6381162405014038,0.1068366765975952,0.0785573050379753,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3646850585937,0.7599892616271973,0.1384400874376297,0.0979447662830352,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.5317873358726501,0.050000000745058,0.0483900792896747,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686218261719,0.727607250213623,0.1200369969010353,0.5480332970619202,287.3612060546875,286.1499938964844,286.36444091796875,284.4689636230469,286.3585510253906,297.3959350585937,287.3113708496094,1.0,0.2285770028829574,1.0,1.0,0.0,1.0,-1.0882354974746704,1.0882344245910645,1.0583892162685515e-06,0.8228632807731628,0.0,0.0,0.0,18.52157592773437,25.0,-862.5792236328125,-0.0,135.568603515625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440185546875,0.7782328128814697,0.1468732357025146,0.1333583891391754,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2564392089844,0.6888390779495239,0.1047396808862686,0.0969375893473625,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.7622159719467163,0.1378882974386215,0.0974963009357452,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897644042969,0.5346023440361023,0.050000000745058,0.0483643598854541,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.7287558913230896,0.1191133633255958,0.5434793829917908,287.2417907714844,286.25,286.39617919921875,284.4872741699219,286.39044189453125,297.3778076171875,287.1985778808594,1.0,0.2296209931373596,1.0,1.0,0.0,1.0,-1.103662133216858,1.103661060333252,1.0835352668436826e-06,0.8358287811279297,0.0,0.0,0.0,18.088075637817383,25.0,-752.3740844726562,-0.0,138.79861450195312,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.7598721385002136,0.1458909064531326,0.1323327273130417,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.6681709885597229,0.0972584709525108,0.0947806760668754,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9641418457031,0.7440366148948669,0.1364000886678695,0.096407912671566,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.5216451287269592,0.050000000745058,0.0484914258122444,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.7085398435592651,0.1163172125816345,0.5305790901184082,286.9623413085937,286.3500061035156,286.50897216796875,284.5513610839844,286.5032043457031,297.331298828125,286.9407958984375,1.0,0.2315631359815597,1.0,1.0,0.0,1.0,-1.0832154750823977,1.0832144021987915,1.050887817655166e-06,0.8194518089294434,0.0,0.0,0.0,21.034238815307617,25.0,-417.9842224121094,-0.0,138.89431762695312,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.7598721385002136,0.1458909064531326,0.1323327273130417,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.6681709885597229,0.0972584709525108,0.0947806760668754,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9641418457031,0.7440366148948669,0.1364000886678695,0.096407912671566,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.5216451287269592,0.050000000745058,0.0484914258122444,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.7085398435592651,0.1163172125816345,0.5305790901184082,286.9623413085937,286.3500061035156,286.50897216796875,284.5513610839844,286.5032043457031,297.331298828125,286.9407958984375,1.0,0.2315631359815597,1.0,1.0,0.0,1.0,-1.0832154750823977,1.0832144021987915,1.050887817655166e-06,0.8194518089294434,0.0,0.0,0.0,21.034238815307617,25.0,-417.9842224121094,-0.0,138.89431762695312,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.750152051448822,0.1460103541612625,0.132287248969078,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.6477447748184204,0.0927959084510803,0.0899754539132118,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.7336720824241638,0.135708287358284,0.0958562344312667,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.5140918493270874,0.050000000745058,0.0485786087810993,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.6944320797920227,0.1143709048628807,0.5213373303413391,286.8270263671875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148376464844,297.3008728027344,286.8173522949219,1.0,0.232488751411438,1.0,1.0,0.0,1.0,-1.0657397508621216,1.0657387971878052,1.0233753755528596e-06,0.8052817583084106,0.0,0.0,0.0,23.00921630859375,25.0,-204.7461395263672,-0.0,137.95335388183594,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
