time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120120,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.750152051448822,0.1460103541612625,0.132287248969078,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.6477447748184204,0.0927959084510803,0.0899754539132118,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.7336720824241638,0.135708287358284,0.0958562344312667,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.5140918493270874,0.050000000745058,0.0485786087810993,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.6944320797920227,0.1143709048628807,0.5213373303413391,286.8270263671875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148376464844,297.3008728027344,286.8173522949219,1.0,0.232488751411438,1.0,1.0,0.0,1.0,-1.0657397508621216,1.0657387971878052,1.0233753755528596e-06,0.8052817583084106,0.0,0.0,0.0,23.00921630859375,25.0,-204.7461395263672,-0.0,137.95335388183594,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.7467144131660461,0.1469502449035644,0.1330048590898513,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.6373251080513,0.0903219804167747,0.0872793272137641,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.7289063930511475,0.1356149613857269,0.0957288742065429,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.5104284882545471,0.050000000745058,0.0486252233386039,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.6866128444671631,0.1130976676940918,0.5151331424713135,286.77862548828125,286.54998779296875,286.7310791015625,284.6728515625,286.72528076171875,297.28515625,286.7769470214844,1.0,0.2329203635454177,1.0,1.0,0.0,1.0,-1.055819034576416,1.05581796169281,1.0079621688419138e-06,0.7972285151481628,0.0,0.0,0.0,24.059011459350582,25.0,-71.4803466796875,-0.0,137.28842163085938,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.7467144131660461,0.1469502449035644,0.1330048590898513,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.6373251080513,0.0903219804167747,0.0872793272137641,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.7289063930511475,0.1356149613857269,0.0957288742065429,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.5104284882545471,0.050000000745058,0.0486252233386039,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.6866128444671631,0.1130976676940918,0.5151331424713135,286.77862548828125,286.54998779296875,286.7310791015625,284.6728515625,286.72528076171875,297.28515625,286.7769470214844,1.0,0.2329203635454177,1.0,1.0,0.0,1.0,-1.055819034576416,1.05581796169281,1.0079621688419138e-06,0.7972285151481628,0.0,0.0,0.0,24.059011459350582,25.0,-71.4803466796875,-0.0,137.28842163085938,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7464417219161987,0.1476543545722961,0.1335827559232711,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.6342500448226929,0.0895414873957634,0.0864261016249656,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77716064453125,0.7278103828430176,0.135737270116806,0.0957869067788124,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.5094309449195862,0.050000000745058,0.0486384630203247,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.6842363476753235,0.1126609072089195,0.5129504203796387,286.7771911621094,286.54998779296875,286.7857666015625,284.7017517089844,286.77996826171875,297.2813415527344,286.7784118652344,1.0,0.2330386489629745,1.0,1.0,0.0,1.0,-1.0529534816741943,1.052952527999878,1.003536453936249e-06,0.7948995232582092,0.0,0.0,0.0,24.3566951751709,25.0,-24.974348068237305,-0.0,137.0864715576172,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.7468461394309998,0.1484851390123367,0.1342794001102447,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.6320947408676147,0.0889654383063316,0.085793636739254,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.7273129820823669,0.1359483450651168,0.0959095060825347,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.5087993741035461,0.050000000745058,0.0486469715833663,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.6825892329216003,0.1123323962092399,0.5112727880477905,286.7870483398437,286.6499938964844,286.8400573730469,284.73004150390625,286.8343200683594,297.2794494628906,286.7905578613281,1.0,0.233123317360878,1.0,1.0,0.0,1.0,-1.0511735677719116,1.0511724948883057,1.000792167360487e-06,0.793450653553009,0.0,0.0,0.0,24.54881858825684,25.0,11.75556468963623,-0.0,136.9739990234375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.7491317391395569,0.150459811091423,0.1359654814004898,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294982910156,0.6296519041061401,0.0882379338145256,0.0849836245179176,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.7275951504707336,0.1365791261196136,0.096307523548603,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258056640625,0.5082802772521973,0.050000000745058,0.0486540384590625,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.6808763146400452,0.1119347065687179,0.5091398358345032,286.8316955566406,286.75,286.9474792480469,284.7847595214844,286.9418029785156,297.27984619140625,286.83856201171875,1.0,0.2332535535097122,1.0,1.0,0.0,1.0,-1.0501501560211182,1.0501490831375122,9.992105560741038e-07,0.7926092743873596,0.0,0.0,0.0,24.71417808532715,25.0,63.63749313354492,-0.0,137.00747680664062,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.7491317391395569,0.150459811091423,0.1359654814004898,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294982910156,0.6296519041061401,0.0882379338145256,0.0849836245179176,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.7275951504707336,0.1365791261196136,0.096307523548603,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258056640625,0.5082802772521973,0.050000000745058,0.0486540384590625,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.6808763146400452,0.1119347065687179,0.5091398358345032,286.8316955566406,286.75,286.9474792480469,284.7847595214844,286.9418029785156,297.27984619140625,286.83856201171875,1.0,0.2332535535097122,1.0,1.0,0.0,1.0,-1.0501501560211182,1.0501490831375122,9.992105560741038e-07,0.7926092743873596,0.0,0.0,0.0,24.71417808532715,25.0,63.63749313354492,-0.0,137.00747680664062,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7527974843978882,0.1527735739946365,0.1379682868719101,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.6288052797317505,0.0878842994570732,0.0845698714256286,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7290052771568298,0.137416586279869,0.0968582406640052,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.5083839893341064,0.050000000745058,0.0486526191234588,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6805938482284546,0.1117987036705017,0.5082523822784424,286.8992614746094,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.2841491699219,286.908203125,1.0,0.2333965003490448,1.0,1.0,0.0,1.0,-1.0516507625579834,1.0516496896743774,1.0015095313065103e-06,0.7938143014907837,0.0,0.0,0.0,24.697439193725582,25.0,95.5761947631836,-0.0,137.3624725341797,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7527974843978882,0.1527735739946365,0.1379682868719101,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.6288052797317505,0.0878842994570732,0.0845698714256286,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7290052771568298,0.137416586279869,0.0968582406640052,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.5083839893341064,0.050000000745058,0.0486526191234588,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6805938482284546,0.1117987036705017,0.5082523822784424,286.8992614746094,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.2841491699219,286.908203125,1.0,0.2333965003490448,1.0,1.0,0.0,1.0,-1.0516507625579834,1.0516496896743774,1.0015095313065103e-06,0.7938143014907837,0.0,0.0,0.0,24.697439193725582,25.0,95.5761947631836,-0.0,137.3624725341797,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.7573974132537842,0.1553710997104644,0.1402285546064376,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.6289075016975403,0.0877661481499672,0.0844020843505859,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.7310904860496521,0.1383973509073257,0.0975156649947166,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.5088351368904114,0.050000000745058,0.0486464723944664,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.6811995506286621,0.1118471696972847,0.5082507729530334,286.9809265136719,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.29107666015625,286.9910583496094,1.0,0.2335970252752304,1.0,1.0,0.0,1.0,-1.0549414157867432,1.0549404621124268,1.006572801998118e-06,0.7964701652526855,0.0,0.0,0.0,24.584522247314453,25.0,114.76174926757812,-0.0,138.00657653808594,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.7573974132537842,0.1553710997104644,0.1402285546064376,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.6289075016975403,0.0877661481499672,0.0844020843505859,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.7310904860496521,0.1383973509073257,0.0975156649947166,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.5088351368904114,0.050000000745058,0.0486464723944664,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.6811995506286621,0.1118471696972847,0.5082507729530334,286.9809265136719,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.29107666015625,286.9910583496094,1.0,0.2335970252752304,1.0,1.0,0.0,1.0,-1.0549414157867432,1.0549404621124268,1.006572801998118e-06,0.7964701652526855,0.0,0.0,0.0,24.584522247314453,25.0,114.76174926757812,-0.0,138.00657653808594,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.7628104090690613,0.1583113223314285,0.1427775174379348,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.6296112537384033,0.0878074318170547,0.0843975096940994,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.7336004376411438,0.1394793540239334,0.0982483029365539,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.5094915628433228,0.050000000745058,0.0486376248300075,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.6823785305023193,0.1120264902710914,0.5088766813278198,287.07080078125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.3006286621094,287.0815734863281,1.0,0.2338782846927642,1.0,1.0,0.0,1.0,-1.059614896774292,1.0596139430999756,1.0137948720512211e-06,0.800245463848114,0.0,0.0,0.0,24.42132377624512,25.0,125.82190704345705,-0.0,138.92074584960938,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.7628104090690613,0.1583113223314285,0.1427775174379348,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.6296112537384033,0.0878074318170547,0.0843975096940994,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.7336004376411438,0.1394793540239334,0.0982483029365539,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.5094915628433228,0.050000000745058,0.0486376248300075,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.6823785305023193,0.1120264902710914,0.5088766813278198,287.07080078125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.3006286621094,287.0815734863281,1.0,0.2338782846927642,1.0,1.0,0.0,1.0,-1.059614896774292,1.0596139430999756,1.0137948720512211e-06,0.800245463848114,0.0,0.0,0.0,24.42132377624512,25.0,125.82190704345705,-0.0,138.92074584960938,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1176452636719,0.7657835483551025,0.1598898917436599,0.1441597193479538,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137390136719,0.6301212906837463,0.0878727436065673,0.0844410136342048,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1169738769531,0.7349633574485779,0.1400482505559921,0.0986357778310775,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.5098678469657898,0.050000000745058,0.0486325956881046,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156311035156,0.683118462562561,0.1121543869376182,0.5093713402748108,287.1175842285156,287.04998779296875,287.3087158203125,284.95489501953125,287.303466796875,297.3049011230469,287.1285400390625,1.0,0.2340529412031173,1.0,1.0,0.0,1.0,-1.0623787641525269,1.062377691268921,1.0180823437622166e-06,0.8024789094924927,0.0,0.0,0.0,24.33019256591797,25.0,129.2458038330078,-0.0,139.47357177734375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.16522216796875,0.7688837647438049,0.1615232527256012,0.1455956548452377,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612243652344,0.6307075619697571,0.0879617929458618,0.0845086351037025,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645202636719,0.736375093460083,0.1406313776969909,0.0990340486168861,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1546630859375,0.5102630853652954,0.050000000745058,0.0486273542046546,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1631164550781,0.6839337348937988,0.1123058274388313,0.5099719762802124,287.1651306152344,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.30718994140625,287.1762084960937,1.0,0.2342507243156433,1.0,1.0,0.0,1.0,-1.065375804901123,1.0653748512268066,1.022745095724531e-06,0.8049010038375854,0.0,0.0,0.0,24.23674201965332,25.0,131.63717651367188,-0.0,140.08499145507812,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.7740533947944641,0.1642360836267471,0.147986963391304,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23809814453125,0.6317705512046814,0.0881460234522819,0.084658995270729,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.7387093305587769,0.1415882110595703,0.0996893495321273,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314453125,0.5109208226203918,0.050000000745058,0.0486187115311622,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.6853658556938171,0.1125895604491233,0.5111322402954102,287.2420654296875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3114318847656,287.253173828125,1.0,0.2346147894859314,1.0,1.0,0.0,1.0,-1.070595145225525,1.070594072341919,1.0308984883522498e-06,0.8091191053390503,0.0,0.0,0.0,24.086599349975582,25.0,133.80685424804688,-0.0,141.17820739746094,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.7753792405128479,0.1649317592382431,0.1486011743545532,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574157714844,0.6320556998252869,0.0881991162896156,0.0847036764025688,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.7393036484718323,0.1418312191963195,0.0998560860753059,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.250732421875,0.511087954044342,0.050000000745058,0.0486165322363376,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25933837890625,0.6857429146766663,0.1126672253012657,0.5114551186561584,287.2613830566406,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.31256103515625,287.2724914550781,1.0,0.2347147315740585,1.0,1.0,0.0,1.0,-1.07197105884552,1.071969985961914,1.0330549002901537e-06,0.8102310299873352,0.0,0.0,0.0,24.049558639526367,25.0,134.0926055908203,-0.0,141.47222900390625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.7821729183197021,0.1685103476047516,0.1517641991376876,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539733886719,0.6335736513137817,0.0885016024112701,0.0849643349647522,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573303222656,0.7423198819160461,0.1430646330118179,0.1007039025425911,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472595214844,0.5119284987449646,0.050000000745058,0.0486056618392467,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558959960937,0.6877114772796631,0.1130895391106605,0.5132346749305725,287.35791015625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.31854248046875,287.3689270019531,1.0,0.2352667599916458,1.0,1.0,0.0,1.0,-1.0792206525802612,1.0792195796966553,1.044465648192272e-06,0.8160895109176636,0.0,0.0,0.0,23.8704776763916,25.0,134.3262481689453,-0.0,143.05967712402344,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.7821729183197021,0.1685103476047516,0.1517641991376876,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539733886719,0.6335736513137817,0.0885016024112701,0.0849643349647522,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573303222656,0.7423198819160461,0.1430646330118179,0.1007039025425911,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472595214844,0.5119284987449646,0.050000000745058,0.0486056618392467,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558959960937,0.6877114772796631,0.1130895391106605,0.5132346749305725,287.35791015625,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.31854248046875,287.3689270019531,1.0,0.2352667599916458,1.0,1.0,0.0,1.0,-1.0792206525802612,1.0792195796966553,1.044465648192272e-06,0.8160895109176636,0.0,0.0,0.0,23.8704776763916,25.0,134.3262481689453,-0.0,143.05967712402344,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.7891800403594971,0.1722423583269119,0.1550679951906204,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44989013671875,0.6352088451385498,0.0888558253645896,0.0852769985795021,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532775878906,0.7453821301460266,0.1443204432725906,0.1015692800283432,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432067871094,0.5127636790275574,0.050000000745058,0.0485950224101543,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518127441406,0.6897738575935364,0.113557182252407,0.5152336955070496,287.4538269042969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.324951171875,287.4646911621094,1.0,0.2358995676040649,1.0,1.0,0.0,1.0,-1.0869865417480469,1.086985468864441,1.0567786148385494e-06,0.8223631381988525,0.0,0.0,0.0,23.70465087890625,25.0,133.5154266357422,-0.0,144.82489013671875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.7891800403594971,0.1722423583269119,0.1550679951906204,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44989013671875,0.6352088451385498,0.0888558253645896,0.0852769985795021,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532775878906,0.7453821301460266,0.1443204432725906,0.1015692800283432,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432067871094,0.5127636790275574,0.050000000745058,0.0485950224101543,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518127441406,0.6897738575935364,0.113557182252407,0.5152336955070496,287.4538269042969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.324951171875,287.4646911621094,1.0,0.2358995676040649,1.0,1.0,0.0,1.0,-1.0869865417480469,1.086985468864441,1.0567786148385494e-06,0.8223631381988525,0.0,0.0,0.0,23.70465087890625,25.0,133.5154266357422,-0.0,144.82489013671875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496826171875,0.7963377833366394,0.1761146485805511,0.158500850200653,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54541015625,0.6369314789772034,0.0892523005604744,0.0856321305036544,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487670898437,0.7484679222106934,0.145590990781784,0.1024463698267936,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.513584554195404,0.050000000745058,0.0485847108066082,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473022460937,0.691895604133606,0.1140612810850143,0.5174065232276917,287.5493469238281,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3316345214844,287.5600891113281,1.0,0.2366062253713607,1.0,1.0,0.0,1.0,-1.0951813459396362,1.0951802730560305,1.069871359504759e-06,0.8289788961410522,0.0,0.0,0.0,23.553674697875977,25.0,132.87060546875,-0.0,146.75192260742188,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496826171875,0.7963377833366394,0.1761146485805511,0.158500850200653,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54541015625,0.6369314789772034,0.0892523005604744,0.0856321305036544,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487670898437,0.7484679222106934,0.145590990781784,0.1024463698267936,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.513584554195404,0.050000000745058,0.0485847108066082,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473022460937,0.691895604133606,0.1140612810850143,0.5174065232276917,287.5493469238281,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3316345214844,287.5600891113281,1.0,0.2366062253713607,1.0,1.0,0.0,1.0,-1.0951813459396362,1.0951802730560305,1.069871359504759e-06,0.8289788961410522,0.0,0.0,0.0,23.553674697875977,25.0,132.87060546875,-0.0,146.75192260742188,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973815917969,0.799956738948822,0.1781002432107925,0.1602621078491211,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59307861328125,0.637820303440094,0.089464247226715,0.0858232751488685,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5964660644531,0.7500169277191162,0.146230474114418,0.1028881296515464,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863647460937,0.5139893889427185,0.050000000745058,0.0485796816647052,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.594970703125,0.6929736137390137,0.1143252402544021,0.5185489058494568,287.5970153808594,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3350524902344,287.6076965332031,1.0,0.2369848489761352,1.0,1.0,0.0,1.0,-1.0994200706481934,1.0994189977645874,1.0766835885078765e-06,0.8323987722396851,0.0,0.0,0.0,23.483530044555664,25.0,132.6299591064453,-0.0,147.77174377441406,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.8035972118377686,0.1801181137561798,0.1620526313781738,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.6387270092964172,0.0896847024559974,0.0860227346420288,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.7515705227851868,0.1468725204467773,0.1033317819237709,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63397216796875,0.5143911242485046,0.050000000745058,0.048574723303318,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.642578125,0.6940624713897705,0.1145965903997421,0.5197255611419678,287.6446228027344,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3385314941406,287.6552734375,1.0,0.2373793125152588,1.0,1.0,0.0,1.0,-1.1037474870681765,1.1037462949752808,1.0836664614544134e-06,0.8358887434005737,0.0,0.0,0.0,23.416603088378903,25.0,132.43386840820312,-0.0,148.82762145996094,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.740234375,0.8108189105987549,0.1842497736215591,0.1657201051712036,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73583984375,0.6405948996543884,0.0901500955224037,0.086445428431034,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.7546943426132202,0.1481641381978988,0.1042244806885719,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290954589844,0.5151883959770203,0.050000000745058,0.0485649853944778,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.6962733268737793,0.1151605099439621,0.5221768021583557,287.73974609375,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3455505371094,287.75030517578125,1.0,0.2382133454084396,1.0,1.0,0.0,1.0,-1.1126586198806765,1.1126575469970703,1.0981374316543224e-06,0.843072235584259,0.0,0.0,0.0,23.291412353515625,25.0,132.1504669189453,-0.0,151.04507446289062,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.740234375,0.8108189105987549,0.1842497736215591,0.1657201051712036,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73583984375,0.6405948996543884,0.0901500955224037,0.086445428431034,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.7546943426132202,0.1481641381978988,0.1042244806885719,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290954589844,0.5151883959770203,0.050000000745058,0.0485649853944778,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.6962733268737793,0.1151605099439621,0.5221768021583557,287.73974609375,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3455505371094,287.75030517578125,1.0,0.2382133454084396,1.0,1.0,0.0,1.0,-1.1126586198806765,1.1126575469970703,1.0981374316543224e-06,0.843072235584259,0.0,0.0,0.0,23.291412353515625,25.0,132.1504669189453,-0.0,151.04507446289062,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.817833423614502,0.1885434091091156,0.1695138663053512,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309020996094,0.6425459384918213,0.0906489267945289,0.08689896017313,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.7578540444374084,0.1494677811861038,0.1051248088479042,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240661621094,0.5159873366355896,0.050000000745058,0.0485553592443466,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.6985378265380859,0.1157519817352294,0.5247526168823242,287.83477783203125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3527526855469,287.8452453613281,1.0,0.2391043156385421,1.0,1.0,0.0,1.0,-1.1219172477722168,1.1219160556793213,1.1133043926747632e-06,0.8505327105522156,0.0,0.0,0.0,23.174774169921875,25.0,131.97589111328125,-0.0,153.40264892578125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.817833423614502,0.1885434091091156,0.1695138663053512,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309020996094,0.6425459384918213,0.0906489267945289,0.08689896017313,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.7578540444374084,0.1494677811861038,0.1051248088479042,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240661621094,0.5159873366355896,0.050000000745058,0.0485553592443466,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.6985378265380859,0.1157519817352294,0.5247526168823242,287.83477783203125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3527526855469,287.8452453613281,1.0,0.2391043156385421,1.0,1.0,0.0,1.0,-1.1219172477722168,1.1219160556793213,1.1133043926747632e-06,0.8505327105522156,0.0,0.0,0.0,23.174774169921875,25.0,131.97589111328125,-0.0,153.40264892578125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93035888671875,0.8250204920768738,0.1931195110082626,0.1735468208789825,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258728027344,0.6446648836135864,0.0911985114216804,0.0873954892158508,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292297363281,0.7611254453659058,0.150791510939598,0.1060377657413482,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91900634765625,0.516836941242218,0.050000000745058,0.048545267432928,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.7009196877479553,0.1163735017180442,0.5274565815925598,287.9297790527344,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.360107421875,287.94012451171875,1.0,0.240053504705429,1.0,1.0,0.0,1.0,-1.1316829919815063,1.1316817998886108,1.1294440582787502e-06,0.8583924770355225,0.0,0.0,0.0,23.05430603027344,25.0,131.88211059570312,-0.0,155.9259796142578,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93035888671875,0.8250204920768738,0.1931195110082626,0.1735468208789825,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258728027344,0.6446648836135864,0.0911985114216804,0.0873954892158508,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292297363281,0.7611254453659058,0.150791510939598,0.1060377657413482,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91900634765625,0.516836941242218,0.050000000745058,0.048545267432928,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.7009196877479553,0.1163735017180442,0.5274565815925598,287.9297790527344,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.360107421875,287.94012451171875,1.0,0.240053504705429,1.0,1.0,0.0,1.0,-1.1316829919815063,1.1316817998886108,1.1294440582787502e-06,0.8583924770355225,0.0,0.0,0.0,23.05430603027344,25.0,131.88211059570312,-0.0,155.9259796142578,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.025390625,0.8323988318443298,0.1978735327720642,0.1777653992176056,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208435058594,0.6469526886940002,0.0917969271540641,0.0879401192069053,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.7644907832145691,0.15213243663311,0.1069632098078727,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0139465332031,0.5177239179611206,0.050000000745058,0.0485348850488662,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.7034055590629578,0.1170269548892974,0.5303021669387817,288.02471923828125,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3678283691406,288.0350036621094,1.0,0.241062045097351,1.0,1.0,0.0,1.0,-1.1419140100479126,1.1419129371643066,1.1465003808552865e-06,0.8666046857833862,0.0,0.0,0.0,22.933835983276367,25.0,131.84332275390625,-0.0,158.61602783203125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.025390625,0.8323988318443298,0.1978735327720642,0.1777653992176056,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208435058594,0.6469526886940002,0.0917969271540641,0.0879401192069053,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.7644907832145691,0.15213243663311,0.1069632098078727,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0139465332031,0.5177239179611206,0.050000000745058,0.0485348850488662,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.7034055590629578,0.1170269548892974,0.5303021669387817,288.02471923828125,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3678283691406,288.0350036621094,1.0,0.241062045097351,1.0,1.0,0.0,1.0,-1.1419140100479126,1.1419129371643066,1.1465003808552865e-06,0.8666046857833862,0.0,0.0,0.0,22.933835983276367,25.0,131.84332275390625,-0.0,158.61602783203125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0728759765625,0.8361450433731079,0.2002984583377838,0.1799206286668777,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.068359375,0.6481461524963379,0.0921118184924125,0.0882278531789779,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716857910156,0.7661970853805542,0.1528086811304092,0.107430025935173,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614013671875,0.51817387342453,0.050000000745058,0.0485296733677387,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701599121094,0.7046763300895691,0.1173650845885276,0.5317767858505249,288.0722045898437,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3716735839844,288.0824279785156,1.0,0.2415875047445297,1.0,1.0,0.0,1.0,-1.1471703052520752,1.1471691131591797,1.155319978352054e-06,0.8708122372627258,0.0,0.0,0.0,22.875431060791016,25.0,131.83511352539062,-0.0,160.01913452148438,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203918457031,0.8399338722229004,0.2027520537376403,0.1821024119853973,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158447265625,0.649370014667511,0.0924365818500518,0.0885250717401504,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1191711425781,0.7679175138473511,0.1534887850284576,0.107899509370327,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.5186272859573364,0.050000000745058,0.0485244654119014,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1176452636719,0.7059634327888489,0.1177104786038398,0.5332846641540527,288.11968994140625,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3754577636719,288.1298828125,1.0,0.2421266287565231,1.0,1.0,0.0,1.0,-1.1525129079818726,1.1525118350982666,1.1643246580206323e-06,0.8750817775726318,0.0,0.0,0.0,22.818470001220703,25.0,131.83152770996094,-0.0,161.4600372314453,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
