time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122220,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040100097656,0.8467177152633667,0.2071369141340255,0.1860026717185974,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994323730469,0.651597797870636,0.0930318757891655,0.0890707075595855,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2027587890625,0.7709795236587524,0.1546954065561294,0.1087324246764183,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.5194336175918579,0.050000000745058,0.0485153011977672,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2012023925781,0.7082661390304565,0.118335336446762,0.5360158085823059,288.2032775878906,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.382080078125,288.21337890625,1.0,0.2431076616048813,1.0,1.0,0.0,1.0,-1.162116289138794,1.1621150970458984,1.1806165503003283e-06,0.8827428221702576,0.0,0.0,0.0,22.72166633605957,25.0,131.83255004882812,-0.0,164.0868377685547,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154235839844,0.8476549386978149,0.2077412009239196,0.1865403056144714,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108154296875,0.6519089341163635,0.0931153744459152,0.0891473144292831,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2141418457031,0.771400511264801,0.1548609435558319,0.1088466793298721,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20379638671875,0.5195444822311401,0.050000000745058,0.0485140495002269,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.7085833549499512,0.1184221729636192,0.5363956689834595,288.2146911621094,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3829650878906,288.2247619628906,1.0,0.2432445436716079,1.0,1.0,0.0,1.0,-1.163444995880127,1.1634438037872314,1.1828815331682565e-06,0.8838014006614685,0.0,0.0,0.0,22.708786010742188,25.0,131.83319091796875,-0.0,164.45396423339844,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.8555892705917358,0.2128360569477081,0.1910732984542846,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058166503906,0.6545746922492981,0.0938322097063064,0.0898058265447616,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30914306640625,0.7749466300010681,0.1562501490116119,0.1098054200410842,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5204811692237854,0.050000000745058,0.0485035702586174,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075866699219,0.7112236618995667,0.1191609352827072,0.5396286845207214,288.3096618652344,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3902893066406,288.31964111328125,1.0,0.2444134801626205,1.0,1.0,0.0,1.0,-1.1746952533721924,1.1746940612792969,1.2022014743706675e-06,0.8927993178367615,0.0,0.0,0.0,22.60407257080078,25.0,131.8414306640625,-0.0,167.5967559814453,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.8555892705917358,0.2128360569477081,0.1910732984542846,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058166503906,0.6545746922492981,0.0938322097063064,0.0898058265447616,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30914306640625,0.7749466300010681,0.1562501490116119,0.1098054200410842,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5204811692237854,0.050000000745058,0.0485035702586174,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075866699219,0.7112236618995667,0.1191609352827072,0.5396286845207214,288.3096618652344,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3902893066406,288.31964111328125,1.0,0.2444134801626205,1.0,1.0,0.0,1.0,-1.1746952533721924,1.1746940612792969,1.2022014743706675e-06,0.8927993178367615,0.0,0.0,0.0,22.60407257080078,25.0,131.8414306640625,-0.0,167.5967559814453,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054870605469,0.8637458086013794,0.2180342078208923,0.1956989467144012,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4008483886719,0.6573715209960938,0.0945860147476196,0.090499460697174,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.7785629034042358,0.157658115029335,0.110776849091053,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.5214424133300781,0.050000000745058,0.0484929829835891,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.7138652205467224,0.1199263855814933,0.5429815053939819,288.4046630859375,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3973999023437,288.41455078125,1.0,0.2456318885087967,1.0,1.0,0.0,1.0,-1.1862576007843018,1.1862564086914062,1.2223057410665206e-06,0.9020851850509644,0.0,0.0,0.0,22.503400802612305,25.0,131.85255432128906,-0.0,170.88967895507812,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054870605469,0.8637458086013794,0.2180342078208923,0.1956989467144012,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4008483886719,0.6573715209960938,0.0945860147476196,0.090499460697174,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.7785629034042358,0.157658115029335,0.110776849091053,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.5214424133300781,0.050000000745058,0.0484929829835891,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.7138652205467224,0.1199263855814933,0.5429815053939819,288.4046630859375,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3973999023437,288.41455078125,1.0,0.2456318885087967,1.0,1.0,0.0,1.0,-1.1862576007843018,1.1862564086914062,1.2223057410665206e-06,0.9020851850509644,0.0,0.0,0.0,22.503400802612305,25.0,131.85255432128906,-0.0,170.88967895507812,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.8721126317977905,0.223331332206726,0.200413167476654,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.6603032350540161,0.0953770950436592,0.0912277922034263,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.7822540998458862,0.1590865850448608,0.1117620766162872,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.5224318504333496,0.050000000745058,0.0484822541475296,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.7165200710296631,0.1207178384065628,0.5464504361152649,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.404296875,288.50946044921875,1.0,0.2468975782394409,1.0,1.0,0.0,1.0,-1.1981239318847656,1.19812273979187,1.2431804634616128e-06,0.9116291403770448,0.0,0.0,0.0,22.40561866760254,25.0,131.86419677734375,-0.0,174.33279418945312,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.8721126317977905,0.223331332206726,0.200413167476654,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.6603032350540161,0.0953770950436592,0.0912277922034263,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.7822540998458862,0.1590865850448608,0.1117620766162872,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.5224318504333496,0.050000000745058,0.0484822541475296,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.7165200710296631,0.1207178384065628,0.5464504361152649,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.404296875,288.50946044921875,1.0,0.2468975782394409,1.0,1.0,0.0,1.0,-1.1981239318847656,1.19812273979187,1.2431804634616128e-06,0.9116291403770448,0.0,0.0,0.0,22.40561866760254,25.0,131.86419677734375,-0.0,174.33279418945312,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5480651855469,0.8763666749000549,0.2260165810585022,0.2028031349182129,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433959960937,0.6618213057518005,0.0957876667380333,0.091605819761753,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466613769531,0.7841272354125977,0.1598091721534729,0.1122603490948677,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5361328125,0.5229367017745972,0.050000000745058,0.0484768450260162,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.7178549766540527,0.1211233660578727,0.5482287406921387,288.54718017578125,288.54998779296875,288.7166748046875,285.3247375488281,288.7123413085937,297.4076843261719,288.55694580078125,1.0,0.2475480735301971,1.0,1.0,0.0,1.0,-1.2041724920272827,1.2041712999343872,1.2538895362013136e-06,0.9164676666259766,0.0,0.0,0.0,22.357521057128903,25.0,131.86997985839844,-0.0,176.112060546875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.8806613683700562,0.2287255823612213,0.2052144259214401,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.6633747816085815,0.096208855509758,0.0919936075806617,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941772460937,0.7860178351402283,0.1605376750230789,0.1127626150846481,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5836181640625,0.523447573184967,0.050000000745058,0.048471413552761,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926208496094,0.7191956639289856,0.1215353682637214,0.5500358939170837,288.5946960449219,288.6499938964844,288.7633361816406,285.3306884765625,288.759033203125,297.4109802246094,288.6044006347656,1.0,0.2482101172208786,1.0,1.0,0.0,1.0,-1.2102978229522705,1.210296630859375,1.2647639096030616e-06,0.9213278889656068,0.0,0.0,0.0,22.309764862060547,25.0,131.87559509277344,-0.0,177.93026733398438,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.690673828125,0.8893576264381409,0.2342132180929184,0.2100993394851684,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859741210937,0.6665950417518616,0.0970847457647323,0.0928002521395683,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6891784667969,0.789855420589447,0.1620137095451355,0.1137800067663192,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.5244905352592468,0.050000000745058,0.0484604611992836,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.7219026684761047,0.1223789751529693,0.5537375211715698,288.6897277832031,288.75,288.8566589355469,285.3421325683594,288.8524169921875,297.4173889160156,288.6993103027344,1.0,0.2495688050985336,1.0,1.0,0.0,1.0,-1.222780704498291,1.222779393196106,1.2870284535893006e-06,0.9311253428459167,0.0,0.0,0.0,22.21487808227539,25.0,131.88624572753906,-0.0,181.685791015625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.690673828125,0.8893576264381409,0.2342132180929184,0.2100993394851684,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859741210937,0.6665950417518616,0.0970847457647323,0.0928002521395683,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6891784667969,0.789855420589447,0.1620137095451355,0.1137800067663192,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.5244905352592468,0.050000000745058,0.0484604611992836,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.7219026684761047,0.1223789751529693,0.5537375211715698,288.6897277832031,288.75,288.8566589355469,285.3421325683594,288.8524169921875,297.4173889160156,288.6993103027344,1.0,0.2495688050985336,1.0,1.0,0.0,1.0,-1.222780704498291,1.222779393196106,1.2870284535893006e-06,0.9311253428459167,0.0,0.0,0.0,22.21487808227539,25.0,131.88624572753906,-0.0,181.685791015625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857360839844,0.8981891870498657,0.2397922128438949,0.2150659263134002,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810363769531,0.6699899435043335,0.098007895052433,0.093650683760643,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78424072265625,0.7937900424003601,0.1635176092386245,0.1148160845041275,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.5255774855613708,0.050000000745058,0.0484492368996143,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826843261719,0.7246704697608948,0.1232494115829467,0.5575574040412903,288.7847595214844,288.8500061035156,288.95001220703125,285.3531494140625,288.9457702636719,297.4234924316406,288.79425048828125,1.0,0.2509739696979522,1.0,1.0,0.0,1.0,-1.2355782985687256,1.2355769872665403,1.3101531521897414e-06,0.9412050247192384,0.0,0.0,0.0,22.12034034729004,25.0,131.89605712890625,-0.0,185.6053466796875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857360839844,0.8981891870498657,0.2397922128438949,0.2150659263134002,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810363769531,0.6699899435043335,0.098007895052433,0.093650683760643,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78424072265625,0.7937900424003601,0.1635176092386245,0.1148160845041275,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.5255774855613708,0.050000000745058,0.0484492368996143,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826843261719,0.7246704697608948,0.1232494115829467,0.5575574040412903,288.7847595214844,288.8500061035156,288.95001220703125,285.3531494140625,288.9457702636719,297.4234924316406,288.79425048828125,1.0,0.2509739696979522,1.0,1.0,0.0,1.0,-1.2355782985687256,1.2355769872665403,1.3101531521897414e-06,0.9412050247192384,0.0,0.0,0.0,22.12034034729004,25.0,131.89605712890625,-0.0,185.6053466796875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8486633300781,0.9040946364402772,0.2435319274663925,0.2183954119682312,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.6723312139511108,0.0986455827951431,0.0942384675145149,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471069335937,0.796443521976471,0.1645291298627853,0.1155128106474876,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83642578125,0.5263186097145081,0.050000000745058,0.0484416894614696,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455505371094,0.7265372276306152,0.1238400489091873,0.5601505041122437,288.84765625,288.8500061035156,289.0117492675781,285.3603515625,289.007568359375,297.4273681640625,288.8570861816406,1.0,0.251929223537445,1.0,1.0,0.0,1.0,-1.2442201375961304,1.244218826293945,1.3258850231068209e-06,0.9479661583900452,0.0,0.0,0.0,22.05768775939941,25.0,131.9019775390625,-0.0,188.2914428710937,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9072375893592834,0.2454583048820495,0.2201102823019027,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760986328125,0.673564612865448,0.098980076611042,0.0945466831326484,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.7978237271308899,0.1650516241788864,0.1158725097775459,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.526710569858551,0.050000000745058,0.0484377332031726,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8777160644531,0.7275103330612183,0.1241466104984283,0.5614957213401794,288.8797912597656,288.95001220703125,289.0433349609375,285.3639831542969,289.0391540527344,297.4292907714844,288.88922119140625,1.0,0.2524253129959106,1.0,1.0,0.0,1.0,-1.2486902475357056,1.2486889362335205,1.3341316389414717e-06,0.9515333771705629,0.0,0.0,0.0,22.02562522888184,25.0,131.90475463867188,-0.0,189.6933441162109,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97589111328125,0.9170854091644288,0.2512103617191314,0.2252304702997207,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97119140625,0.6773383617401123,0.100002996623516,0.0954898595809936,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.97430419921875,0.8019757866859436,0.1666179150342941,0.1169507578015327,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.5279052257537842,0.050000000745058,0.0484258159995079,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9727478027344,0.7304486632347107,0.1250708550214767,0.5655530691146851,288.974853515625,289.04998779296875,289.1366577148437,285.3748474121094,289.1325378417969,297.434814453125,288.9841613769531,1.0,0.2539228200912475,1.0,1.0,0.0,1.0,-1.262118577957153,1.2621171474456787,1.3591086371889103e-06,0.96224844455719,0.0,0.0,0.0,21.930160522460938,25.0,131.9121856689453,-0.0,193.9551239013672,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97589111328125,0.9170854091644288,0.2512103617191314,0.2252304702997207,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97119140625,0.6773383617401123,0.100002996623516,0.0954898595809936,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.97430419921875,0.8019757866859436,0.1666179150342941,0.1169507578015327,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.5279052257537842,0.050000000745058,0.0484258159995079,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9727478027344,0.7304486632347107,0.1250708550214767,0.5655530691146851,288.974853515625,289.04998779296875,289.1366577148437,285.3748474121094,289.1325378417969,297.434814453125,288.9841613769531,1.0,0.2539228200912475,1.0,1.0,0.0,1.0,-1.262118577957153,1.2621171474456787,1.3591086371889103e-06,0.96224844455719,0.0,0.0,0.0,21.930160522460938,25.0,131.9121856689453,-0.0,193.9551239013672,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234375,0.922223687171936,0.2541193962097168,0.227819487452507,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01873779296875,0.6793006062507629,0.1005341038107872,0.095979705452919,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218505859375,0.8040958642959595,0.1674137860536575,0.1174985021352768,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110778808594,0.5285259485244751,0.050000000745058,0.0484197102487087,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0202941894531,0.7319582104682922,0.12554332613945,0.5676270127296448,289.0223693847656,289.0226745605469,289.1833190917969,285.3803405761719,289.1792297363281,297.4375305175781,289.0316467285156,1.0,0.2546892166137695,1.0,1.0,0.0,1.0,-1.2689539194107056,1.268952488899231,1.371968778585142e-06,0.9677345156669616,0.0,0.0,0.0,21.88203430175781,25.0,131.91552734375,-0.0,196.15370178222656,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07098388671875,0.9274486303329468,0.2570510506629944,0.2304283529520034,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0662841796875,0.6813182234764099,0.1010787338018417,0.0964820981025695,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693664550781,0.8062484860420227,0.1682185232639312,0.1180522441864013,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0585632324219,0.5291666388511658,0.050000000745058,0.0484134629368782,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678100585937,0.733501136302948,0.1260229498147964,0.569732129573822,289.0699157714844,289.0827941894531,289.2300109863281,285.3859558105469,289.2259216308594,297.44024658203125,289.0791320800781,1.0,0.2554675936698913,1.0,1.0,0.0,1.0,-1.2758725881576538,1.2758711576461792,1.385119048791239e-06,0.9733458161354064,0.0,0.0,0.0,21.83352470397949,25.0,131.91868591308594,-0.0,198.3990478515625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.937554657459259,0.2627430260181427,0.2354928702116012,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.6853296756744385,0.1021620482206344,0.0974819138646125,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606140136719,0.8103722929954529,0.1697885245084762,0.1191324889659881,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.5304396152496338,0.050000000745058,0.0484012253582477,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590881347656,0.7365471124649048,0.1269635260105133,0.5738609433174133,289.1611633300781,289.0075378417969,289.3196105957031,285.39703369140625,289.3155517578125,297.4454345703125,289.1702880859375,1.0,0.2569956481456756,1.0,1.0,0.0,1.0,-1.2893900871276855,1.289388656616211,1.4110197525951662e-06,0.9842720627784728,0.0,0.0,0.0,21.73905372619629,25.0,131.92422485351562,-0.0,202.8438415527344,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.9379746317863464,0.2629819810390472,0.2357055097818374,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.6855003833770752,0.1022082716226577,0.0975245907902717,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644287109375,0.8105432987213135,0.1698546707630157,0.1191779971122741,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.153564453125,0.5304936170578003,0.050000000745058,0.0484007112681865,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.7366762161254883,0.1270032823085785,0.5740355253219604,289.1649475097656,289.1009216308594,289.3233337402344,285.39752197265625,289.3193054199219,297.4456481933594,289.174072265625,1.0,0.2570602893829345,1.0,1.0,0.0,1.0,-1.2899601459503174,1.2899587154388428,1.4121144431555877e-06,0.9847277998924256,0.0,0.0,0.0,21.735078811645508,25.0,131.9244384765625,-0.0,203.032943725586,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611389160156,0.9483626484870912,0.2690054476261139,0.2410641014575958,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.6898566484451294,0.1033928394317627,0.098618634045124,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594909667969,0.8148106336593628,0.1715274900197982,0.1203289628028869,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24859619140625,0.5318655967712402,0.050000000745058,0.0483877807855606,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579345703125,0.7399605512619019,0.1280121803283691,0.5784657001495361,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.45098876953125,289.26904296875,1.0,0.2587020993232727,1.0,1.0,0.0,1.0,-1.304389476776123,1.3043880462646484,1.439857669538469e-06,0.9960895776748656,0.0,0.0,0.0,21.634519577026367,25.0,131.92953491210938,-0.0,207.865951538086,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611389160156,0.9483626484870912,0.2690054476261139,0.2410641014575958,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.6898566484451294,0.1033928394317627,0.098618634045124,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594909667969,0.8148106336593628,0.1715274900197982,0.1203289628028869,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24859619140625,0.5318655967712402,0.050000000745058,0.0483877807855606,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579345703125,0.7399605512619019,0.1280121803283691,0.5784657001495361,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.45098876953125,289.26904296875,1.0,0.2587020993232727,1.0,1.0,0.0,1.0,-1.304389476776123,1.3043880462646484,1.439857669538469e-06,0.9960895776748656,0.0,0.0,0.0,21.634519577026367,25.0,131.92953491210938,-0.0,207.865951538086,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.9550691843032836,0.2730430364608764,0.2446554750204086,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194274902344,0.6928364634513855,0.1042076796293258,0.0993715152144432,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3223876953125,0.8176419138908386,0.172655314207077,0.1211048513650894,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114624023437,0.5328016877174377,0.1062845140695571,0.0483791045844554,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32086181640625,0.7422018647193909,0.1286958307027816,0.5814679861068726,289.32293701171875,289.0609741210937,289.4784240722656,285.4184265136719,289.4744567871094,297.4544982910156,289.3318786621094,1.0,0.2598159909248352,1.0,1.0,0.0,1.0,-1.314128875732422,1.3141274452209473,1.4586606766897605e-06,1.003619909286499,0.0,0.0,0.0,21.56666374206543,25.0,131.9325408935547,-0.0,211.1778717041016,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.988808572292328,0.2751809060573578,0.2463582307100296,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35040283203125,0.7184382677078247,0.1046927720308303,0.0996116697788238,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.8449895977973938,0.1732967942953109,0.1213919669389724,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3479919433594,0.687143862247467,0.105997048318386,0.0876160189509391,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.351806640625,0.7677016258239746,0.1291052550077438,0.5822917819023132,289.35400390625,289.1260070800781,289.510009765625,285.4230041503906,289.50616455078125,297.45428466796875,289.36346435546875,1.0,0.2615891695022583,1.0,1.0,0.0,1.0,-1.364850401878357,1.3648488521575928,1.5598945992678637e-06,1.0435491800308228,0.0,0.0,0.0,17.897178649902344,43.0,132.43722534179688,-0.0,221.39187622070312,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555053710937,0.9665427803993224,0.2814278602600097,0.2521136105060577,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.6980642080307007,0.1060108467936515,0.1010500937700271,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.8222815990447998,0.1750617623329162,0.1227694079279899,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.690784752368927,0.1015581935644149,0.0981161668896675,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.7457581162452698,0.1300819516181945,0.5877726078033447,289.4544982910156,289.1329345703125,289.60333251953125,285.4374084472656,289.599609375,297.48486328125,289.46307373046875,1.0,0.2719321846961975,1.0,1.0,0.0,1.0,-1.3943685293197632,1.3943668603897097,1.6213564322242746e-06,1.0672651529312134,0.0,0.0,0.0,22.673768997192383,31.0,134.51779174804688,-0.0,243.9859161376953,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555053710937,0.9665427803993224,0.2814278602600097,0.2521136105060577,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.6980642080307007,0.1060108467936515,0.1010500937700271,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.8222815990447998,0.1750617623329162,0.1227694079279899,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.690784752368927,0.1015581935644149,0.0981161668896675,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.7457581162452698,0.1300819516181945,0.5877726078033447,289.4544982910156,289.1329345703125,289.60333251953125,285.4374084472656,289.599609375,297.48486328125,289.46307373046875,1.0,0.2719321846961975,1.0,1.0,0.0,1.0,-1.3943685293197632,1.3943668603897097,1.6213564322242746e-06,1.0672651529312134,0.0,0.0,0.0,22.673768997192383,31.0,134.51779174804688,-0.0,243.9859161376953,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5035705566406,0.9604445099830629,0.2845888137817383,0.2549836933612823,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.6923403739929199,0.1066764593124389,0.1017318591475486,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018615722656,0.8159517645835876,0.1759378314018249,0.1234223917126655,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.6793397665023804,0.0999667346477508,0.0964572802186012,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50030517578125,0.7397041916847229,0.1305274367332458,0.590082049369812,289.5025634765625,289.0899963378906,289.6499938964844,285.4451599121094,289.6462707519531,297.5022888183594,289.5110168457031,1.0,0.2740724682807922,1.0,1.0,0.0,1.0,-1.400198221206665,1.400196552276611,1.633472493267618e-06,1.0717358589172363,0.0,0.0,0.0,24.24363136291504,31.0,133.82284545898438,-0.0,250.0479736328125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513610839844,0.963412582874298,0.2877808809280395,0.2578299641609192,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467834472656,0.6933627128601074,0.1073611378669738,0.1023743525147438,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.8166884779930115,0.1768250465393066,0.1240404099225997,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462341308594,0.6755844354629517,0.0988197475671768,0.0951646938920021,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.548095703125,0.7399901747703552,0.1309677511453628,0.592086672782898,289.55035400390625,289.1361389160156,289.6966552734375,285.4532775878906,289.6929626464844,297.5137634277344,289.5587463378906,1.0,0.2748907804489136,1.0,1.0,0.0,1.0,-1.4059827327728271,1.405981183052063,1.6456208413728746e-06,1.0762406587600708,0.0,0.0,0.0,24.450382232666016,25.0,133.23756408691406,-0.0,252.8778381347656,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.9764596223831176,0.2942496836185455,0.2635553479194641,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.7012894153594971,0.1087912917137146,0.1036688238382339,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6449279785156,0.8242220282554626,0.1786389797925949,0.1252678781747818,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6413269042969,0.6762462258338928,0.0975102037191391,0.0935907140374183,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64337158203125,0.7460311651229858,0.1318681240081787,0.5959022045135498,289.6455993652344,289.1355895996094,289.7900085449219,285.4708251953125,289.78631591796875,297.5292663574219,289.6539001464844,1.0,0.2754656672477722,1.0,1.0,0.0,1.0,-1.4185734987258911,1.4185718297958374,1.6725529121686122e-06,1.0863332748413086,0.0,0.0,0.0,23.69611167907715,25.0,132.46640014648438,-0.0,256.1999816894531,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.9764596223831176,0.2942496836185455,0.2635553479194641,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.7012894153594971,0.1087912917137146,0.1036688238382339,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6449279785156,0.8242220282554626,0.1786389797925949,0.1252678781747818,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6413269042969,0.6762462258338928,0.0975102037191391,0.0935907140374183,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64337158203125,0.7460311651229858,0.1318681240081787,0.5959022045135498,289.6455993652344,289.1355895996094,289.7900085449219,285.4708251953125,289.78631591796875,297.5292663574219,289.6539001464844,1.0,0.2754656672477722,1.0,1.0,0.0,1.0,-1.4185734987258911,1.4185718297958374,1.6725529121686122e-06,1.0863332748413086,0.0,0.0,0.0,23.69611167907715,25.0,132.46640014648438,-0.0,256.1999816894531,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.9884148240089417,0.300828218460083,0.2693787217140198,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7371826171875,0.7095403075218201,0.1102988719940185,0.1050378829240799,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7399597167969,0.8319892883300781,0.1805052310228347,0.1265321373939514,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362670898437,0.6793850660324097,0.0970290526747703,0.0929306298494339,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384033203125,0.7524744272232056,0.1328277587890625,0.5999473929405212,289.7406311035156,289.13134765625,289.8833312988281,285.4903259277344,289.87969970703125,297.5385131835937,289.74884033203125,1.0,0.2764662504196167,1.0,1.0,0.0,1.0,-1.4327882528305054,1.4327865839004517,1.7033707990776747e-06,1.097793698310852,0.0,0.0,0.0,22.978660583496094,25.0,132.0738983154297,-0.0,260.3314514160156,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.9884148240089417,0.300828218460083,0.2693787217140198,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7371826171875,0.7095403075218201,0.1102988719940185,0.1050378829240799,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7399597167969,0.8319892883300781,0.1805052310228347,0.1265321373939514,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362670898437,0.6793850660324097,0.0970290526747703,0.0929306298494339,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384033203125,0.7524744272232056,0.1328277587890625,0.5999473929405212,289.7406311035156,289.13134765625,289.8833312988281,285.4903259277344,289.87969970703125,297.5385131835937,289.74884033203125,1.0,0.2764662504196167,1.0,1.0,0.0,1.0,-1.4327882528305054,1.4327865839004517,1.7033707990776747e-06,1.097793698310852,0.0,0.0,0.0,22.978660583496094,25.0,132.0738983154297,-0.0,260.3314514160156,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.836669921875,0.9985037446022034,0.3075210154056549,0.2752747237682342,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.7170850038528442,0.1118783950805664,0.1064810007810592,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348999023437,0.8394274115562439,0.1824211627244949,0.1278349757194519,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8311767578125,0.6834198832511902,0.0970097705721855,0.0927855148911476,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.7587352395057678,0.1338554471731186,0.6043189764022827,289.8355712890625,289.1233215332031,289.9766540527344,285.5120544433594,289.9730529785156,297.54498291015625,289.8436889648437,1.0,0.2777349948883056,1.0,1.0,0.0,1.0,-1.448130488395691,1.4481287002563477,1.7370693967677653e-06,1.1101845502853394,0.0,0.0,0.0,22.41059684753418,25.0,131.9005889892578,-0.0,265.39068603515625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
