time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124320,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.836669921875,0.9985037446022034,0.3075210154056549,0.2752747237682342,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.7170850038528442,0.1118783950805664,0.1064810007810592,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348999023437,0.8394274115562439,0.1824211627244949,0.1278349757194519,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8311767578125,0.6834198832511902,0.0970097705721855,0.0927855148911476,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.7587352395057678,0.1338554471731186,0.6043189764022827,289.8355712890625,289.1233215332031,289.9766540527344,285.5120544433594,289.9730529785156,297.54498291015625,289.8436889648437,1.0,0.2777349948883056,1.0,1.0,0.0,1.0,-1.448130488395691,1.4481287002563477,1.7370693967677653e-06,1.1101845502853394,0.0,0.0,0.0,22.41059684753418,25.0,131.9005889892578,-0.0,265.39068603515625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.9990000128746032,0.3147520124912262,0.2758491337299347,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271240234375,0.7213159203529358,0.1135203465819358,0.1080113351345062,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9297790527344,0.8433628678321838,0.1843787580728531,0.1291875541210174,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.926025390625,0.6849026679992676,0.0972514897584915,0.0929532945156097,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.7617746591567993,0.1349439024925232,0.6090914607048035,289.930419921875,289.1116027832031,290.07000732421875,285.5362854003906,290.0664367675781,297.5531005859375,289.9384155273437,1.0,0.2790189981460571,1.0,1.0,0.0,1.0,-1.458304524421692,1.4583027362823486,1.7596725001567393e-06,1.1184184551239014,0.0,0.0,0.0,22.401885986328125,25.0,131.64779663085938,-0.0,269.6771240234375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.9990000128746032,0.3147520124912262,0.2758491337299347,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271240234375,0.7213159203529358,0.1135203465819358,0.1080113351345062,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9297790527344,0.8433628678321838,0.1843787580728531,0.1291875541210174,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.926025390625,0.6849026679992676,0.0972514897584915,0.0929532945156097,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.7617746591567993,0.1349439024925232,0.6090914607048035,289.930419921875,289.1116027832031,290.07000732421875,285.5362854003906,290.0664367675781,297.5531005859375,289.9384155273437,1.0,0.2790189981460571,1.0,1.0,0.0,1.0,-1.458304524421692,1.4583027362823486,1.7596725001567393e-06,1.1184184551239014,0.0,0.0,0.0,22.401885986328125,25.0,131.64779663085938,-0.0,269.6771240234375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97869873046875,0.9990000128746032,0.3187195062637329,0.2755137383937835,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.7232354283332825,0.1143673807382583,0.1088014394044876,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9770202636719,0.8451172709465027,0.1853758543729782,0.1298768073320388,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9732360839844,0.6856089234352112,0.0974398478865623,0.0931092649698257,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754638671875,0.7631213665008545,0.1355182528495788,0.6116070747375488,289.9776306152344,289.0639953613281,290.1166687011719,285.5494079589844,290.11309814453125,297.5595397949219,289.9856262207031,1.0,0.279642105102539,1.0,1.0,0.0,1.0,-1.462900996208191,1.4628992080688477,1.769894765857316e-06,1.1220879554748535,0.0,0.0,0.0,22.430078506469727,25.0,131.4853515625,-0.0,271.7152099609375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02587890625,0.9990000128746032,0.3228441774845123,0.2751004695892334,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0216369628906,0.7252344489097595,0.1152328327298164,0.1096082627773284,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02423095703125,0.8469699621200562,0.1863862425088882,0.1305748075246811,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204467773437,0.6864796876907349,0.0976636931300163,0.0933013632893562,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.7645817995071411,0.1361143440008163,0.6142174601554871,290.0248413085937,289.0961303710937,290.163330078125,285.5632629394531,290.1597900390625,297.5669250488281,290.03277587890625,1.0,0.2802625298500061,1.0,1.0,0.0,1.0,-1.4675755500793457,1.4675737619400024,1.780299157871923e-06,1.1257892847061155,0.0,0.0,0.0,22.446680068969727,25.0,131.3671112060547,-0.0,273.77215576171875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.9990000128746032,0.3310126066207886,0.2741193771362304,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11138916015625,0.7292518019676208,0.1169296279549598,0.1111890226602554,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1139221191406,0.8507528305053711,0.1883444786071777,0.1319265663623809,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101379394531,0.6885231733322144,0.098170205950737,0.0937472581863403,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123962402344,0.7676547765731812,0.1373037993907928,0.6194314956665039,290.1145324707031,289.0038757324219,290.2520446777344,285.5917053222656,290.24853515625,297.5823669433594,290.1224060058594,1.0,0.2814434468746185,1.0,1.0,0.0,1.0,-1.476712703704834,1.4767109155654907,1.8006943491855054e-06,1.1329697370529177,0.0,0.0,0.0,22.4509334564209,25.0,131.2216339111328,-0.0,277.7543640136719,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12017822265625,0.9990000128746032,0.3314480483531952,0.2740617394447326,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1160583496094,0.7294687628746033,0.1170198172330856,0.1112730056047439,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.8509588241577148,0.1884477287530899,0.1319977939128875,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11480712890625,0.6886425018310547,0.0981992855668068,0.093773141503334,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170654296875,0.7678249478340149,0.1373676657676696,0.6197116374969482,290.11920166015625,288.92120361328125,290.25665283203125,285.59326171875,290.2531433105469,297.58319091796875,290.1270751953125,1.0,0.2815050780773163,1.0,1.0,0.0,1.0,-1.477197289466858,1.4771955013275146,1.8017786942436944e-06,1.133349061012268,0.0,0.0,0.0,22.45026397705078,25.0,131.2163848876953,-0.0,277.9644775390625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144470214844,0.9990000128746032,0.3404452502727508,0.2727813422679901,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21044921875,0.7340168356895447,0.118884302675724,0.1130088344216346,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129211425781,0.8553008437156677,0.1905649304389953,0.1334582567214965,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091369628906,0.6912853121757507,0.0988359451293945,0.0943436846137046,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113952636719,0.7714576125144958,0.1386966556310653,0.625546932220459,290.2135009765625,288.75,290.3500061035156,285.6266174316406,290.34649658203125,297.6005554199219,290.2213439941406,1.0,0.2827614247798919,1.0,1.0,0.0,1.0,-1.487187147140503,1.4871853590011597,1.824230707825336e-06,1.1411722898483276,0.0,0.0,0.0,22.422815322875977,28.0,131.1409912109375,-0.0,282.28814697265625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144470214844,0.9990000128746032,0.3404452502727508,0.2727813422679901,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21044921875,0.7340168356895447,0.118884302675724,0.1130088344216346,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129211425781,0.8553008437156677,0.1905649304389953,0.1334582567214965,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091369628906,0.6912853121757507,0.0988359451293945,0.0943436846137046,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113952636719,0.7714576125144958,0.1386966556310653,0.625546932220459,290.2135009765625,288.75,290.3500061035156,285.6266174316406,290.34649658203125,297.6005554199219,290.2213439941406,1.0,0.2827614247798919,1.0,1.0,0.0,1.0,-1.487187147140503,1.4871853590011597,1.824230707825336e-06,1.1411722898483276,0.0,0.0,0.0,22.422815322875977,28.0,131.1409912109375,-0.0,282.28814697265625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3087463378906,0.9990000128746032,0.3499588966369629,0.2735686600208282,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048400878906,0.7374053597450256,0.1211852952837944,0.1150343939661979,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.8579459190368652,0.1930862367153167,0.1351131498813629,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034973144531,0.6928452849388123,0.099920354783535,0.0952166467905044,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30572509765625,0.7736804485321045,0.1404537856578827,0.6327232122421265,290.30780029296875,288.58251953125,290.4433288574219,285.6615295410156,290.4398498535156,297.6205444335937,290.31561279296875,1.0,0.2853017747402191,1.0,1.0,0.0,1.0,-1.5022096633911133,1.50220787525177,1.8583500605018344e-06,1.1529515981674194,0.0,0.0,0.0,22.823936462402344,31.0,131.21336364746094,-0.0,290.015869140625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3087463378906,0.9990000128746032,0.3499588966369629,0.2735686600208282,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048400878906,0.7374053597450256,0.1211852952837944,0.1150343939661979,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.8579459190368652,0.1930862367153167,0.1351131498813629,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034973144531,0.6928452849388123,0.099920354783535,0.0952166467905044,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30572509765625,0.7736804485321045,0.1404537856578827,0.6327232122421265,290.30780029296875,288.58251953125,290.4433288574219,285.6615295410156,290.4398498535156,297.6205444335937,290.31561279296875,1.0,0.2853017747402191,1.0,1.0,0.0,1.0,-1.5022096633911133,1.50220787525177,1.8583500605018344e-06,1.1529515981674194,0.0,0.0,0.0,22.823936462402344,31.0,131.21336364746094,-0.0,290.015869140625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.9990000128746032,0.3600202202796936,0.2752332091331482,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996276855469,0.7412630319595337,0.1241328045725822,0.1176889538764953,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.8605475425720215,0.1961897909641266,0.1371923834085464,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39825439453125,0.6952379941940308,0.1016612127423286,0.096728429198265,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.7762503623962402,0.1428459584712982,0.6428359150886536,290.40252685546875,288.4187927246094,290.5366516113281,285.6960754394531,290.5332336425781,297.6434631347656,290.4102783203125,1.0,0.2889730930328369,1.0,1.0,0.0,1.0,-1.52384352684021,1.5238416194915771,1.9082949620496947e-06,1.16999614238739,0.0,0.0,0.0,23.4963493347168,34.0,131.5345458984375,-0.0,301.6303405761719,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.9990000128746032,0.3600202202796936,0.2752332091331482,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996276855469,0.7412630319595337,0.1241328045725822,0.1176889538764953,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.8605475425720215,0.1961897909641266,0.1371923834085464,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39825439453125,0.6952379941940308,0.1016612127423286,0.096728429198265,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.7762503623962402,0.1428459584712982,0.6428359150886536,290.40252685546875,288.4187927246094,290.5366516113281,285.6960754394531,290.5332336425781,297.6434631347656,290.4102783203125,1.0,0.2889730930328369,1.0,1.0,0.0,1.0,-1.52384352684021,1.5238416194915771,1.9082949620496947e-06,1.16999614238739,0.0,0.0,0.0,23.4963493347168,34.0,131.5345458984375,-0.0,301.6303405761719,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.450927734375,0.9990000128746032,0.3652212917804718,0.2764043807983398,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4472045898437,0.7432689070701599,0.1257978230714798,0.1192123666405677,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494934082031,0.8617445826530457,0.197904422879219,0.138357326388359,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44580078125,0.6966187357902527,0.1027257889509201,0.0976836383342742,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.447998046875,0.7775651812553406,0.1442266702651977,0.6487963199615479,290.4500427246094,288.3739929199219,290.5833435058594,285.7132263183594,290.5799560546875,297.6555480957031,290.457763671875,1.0,0.2911947071552276,1.0,1.0,0.0,1.0,-1.536777377128601,1.5367754697799685,1.938579998750356e-06,1.1802008152008057,0.0,0.0,0.0,23.93157386779785,34.0,131.7322235107422,-0.0,308.80133056640625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.9990000128746032,0.3705175817012787,0.2778196334838867,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.7452660799026489,0.1275725066661834,0.1208469271659851,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.8628201484680176,0.1997096091508865,0.139590784907341,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49346923828125,0.6980466246604919,0.103901207447052,0.0987514555454254,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4956359863281,0.7788372039794922,0.1457110196352005,0.6552594900131226,290.4976501464844,288.2587890625,290.6300048828125,285.73028564453125,290.62664794921875,297.66778564453125,290.5053100585937,1.0,0.2936526834964752,1.0,1.0,0.0,1.0,-1.550959587097168,1.5509575605392456,1.972148083950742e-06,1.1913962364196775,0.0,0.0,0.0,24.434282302856445,37.0,131.934326171875,-0.0,316.85498046875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.593994140625,0.9990000128746032,0.3813523352146148,0.2813596129417419,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.7491554617881775,0.1314126253128051,0.1244077533483505,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.8645678162574768,0.2035557776689529,0.1422338932752609,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58905029296875,0.7009341716766357,0.1065440997481346,0.1011810675263404,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5911865234375,0.7811773419380188,0.1489479839801788,0.6694760322570801,290.5931396484375,288.1025390625,290.72332763671875,285.7641296386719,290.72003173828125,297.6922607421875,290.6007080078125,1.0,0.2992087304592132,1.0,1.0,0.0,1.0,-1.5826399326324463,1.582637906074524,2.0484826563915703e-06,1.2164136171340942,0.0,0.0,0.0,25.63563346862793,40.0,132.3181915283203,-0.0,335.5321655273437,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.593994140625,0.9990000128746032,0.3813523352146148,0.2813596129417419,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.7491554617881775,0.1314126253128051,0.1244077533483505,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.8645678162574768,0.2035557776689529,0.1422338932752609,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58905029296875,0.7009341716766357,0.1065440997481346,0.1011810675263404,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5911865234375,0.7811773419380188,0.1489479839801788,0.6694760322570801,290.5931396484375,288.1025390625,290.72332763671875,285.7641296386719,290.72003173828125,297.6922607421875,290.6007080078125,1.0,0.2992087304592132,1.0,1.0,0.0,1.0,-1.5826399326324463,1.582637906074524,2.0484826563915703e-06,1.2164136171340942,0.0,0.0,0.0,25.63563346862793,40.0,132.3181915283203,-0.0,335.5321655273437,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897277832031,0.9990000128746032,0.3924684524536133,0.2857559621334076,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.7528749108314514,0.1356021910905838,0.1283150613307953,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883850097656,0.8658146262168884,0.2076818645000457,0.1450831145048141,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.7038038969039917,0.1095347851514816,0.1039568707346916,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.68701171875,0.7832297086715698,0.1524979174137115,0.6851806640625,290.6889343261719,287.95001220703125,290.8166809082031,285.797607421875,290.8134460449219,297.71612548828125,290.69635009765625,1.0,0.3055219650268554,1.0,1.0,0.0,1.0,-1.6182146072387695,1.6182124614715576,2.1364137410273543e-06,1.2445056438446045,0.0,0.0,0.0,27.082738876342773,43.0,132.64590454101562,-0.0,357.5801086425781,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897277832031,0.9990000128746032,0.3924684524536133,0.2857559621334076,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.7528749108314514,0.1356021910905838,0.1283150613307953,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883850097656,0.8658146262168884,0.2076818645000457,0.1450831145048141,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.7038038969039917,0.1095347851514816,0.1039568707346916,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.68701171875,0.7832297086715698,0.1524979174137115,0.6851806640625,290.6889343261719,287.95001220703125,290.8166809082031,285.797607421875,290.8134460449219,297.71612548828125,290.69635009765625,1.0,0.3055219650268554,1.0,1.0,0.0,1.0,-1.6182146072387695,1.6182124614715576,2.1364137410273543e-06,1.2445056438446045,0.0,0.0,0.0,27.082738876342773,43.0,132.64590454101562,-0.0,357.5801086425781,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.9990000128746032,0.4038424789905548,0.2908516228199005,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.7564701437950134,0.1401111483573913,0.1325351148843765,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.8666866421699524,0.2120619118213653,0.1481166183948516,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7810974121094,0.7066769003868103,0.1128398180007934,0.1070417761802673,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830505371094,0.7850646376609802,0.1563252657651901,0.7021861672401428,290.7849426269531,287.8012084960937,290.9100036621094,285.8307189941406,290.9068603515625,297.73907470703125,290.792236328125,1.0,0.3124841153621673,1.0,1.0,0.0,1.0,-1.6571598052978516,1.6571576595306396,2.235352667412372e-06,1.275246024131775,0.0,0.0,0.0,28.75048828125,46.0,132.9039764404297,-0.0,382.9599914550781,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.9990000128746032,0.4038424789905548,0.2908516228199005,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.7564701437950134,0.1401111483573913,0.1325351148843765,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.8666866421699524,0.2120619118213653,0.1481166183948516,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7810974121094,0.7066769003868103,0.1128398180007934,0.1070417761802673,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830505371094,0.7850646376609802,0.1563252657651901,0.7021861672401428,290.7849426269531,287.8012084960937,290.9100036621094,285.8307189941406,290.9068603515625,297.73907470703125,290.792236328125,1.0,0.3124841153621673,1.0,1.0,0.0,1.0,-1.6571598052978516,1.6571576595306396,2.235352667412372e-06,1.275246024131775,0.0,0.0,0.0,28.75048828125,46.0,132.9039764404297,-0.0,382.9599914550781,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9990000128746032,0.415472149848938,0.2964676320552826,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.760033905506134,0.1449211239814758,0.1370469033718109,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.867347240447998,0.2166809141635894,0.1513213962316513,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773803710937,0.7096166610717773,0.1164382770657539,0.1104121655225753,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.7868008017539978,0.1604085713624954,0.7203763127326965,290.881103515625,287.6561279296875,291.0033264160156,285.8634338378906,291.0002746582031,297.7610778808594,290.88824462890625,1.0,0.319998174905777,1.0,1.0,0.0,1.0,-1.6990517377853394,1.6990493535995483,2.3448940282833064e-06,1.30828857421875,0.0,0.0,0.0,30.610599517822266,49.0,133.09335327148438,-0.0,411.662353515625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9990000128746032,0.415472149848938,0.2964676320552826,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.760033905506134,0.1449211239814758,0.1370469033718109,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.867347240447998,0.2166809141635894,0.1513213962316513,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773803710937,0.7096166610717773,0.1164382770657539,0.1104121655225753,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.7868008017539978,0.1604085713624954,0.7203763127326965,290.881103515625,287.6561279296875,291.0033264160156,285.8634338378906,291.0002746582031,297.7610778808594,290.88824462890625,1.0,0.319998174905777,1.0,1.0,0.0,1.0,-1.6990517377853394,1.6990493535995483,2.3448940282833064e-06,1.30828857421875,0.0,0.0,0.0,30.610599517822266,49.0,133.09335327148438,-0.0,411.662353515625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9299621582031,0.9990000128746032,0.421386182308197,0.2994188666343689,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.761835515499115,0.1474361270666122,0.1394086927175521,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.8676472306251526,0.2190777957439422,0.15298593044281,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9255676269531,0.7111130952835083,0.1183440536260604,0.1122002974152565,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92742919921875,0.7876703143119812,0.162542775273323,0.729896068572998,290.9292297363281,287.6159973144531,291.04998779296875,285.8796691894531,291.0469665527344,297.77178955078125,290.936279296875,1.0,0.3239380717277527,1.0,1.0,0.0,1.0,-1.7210054397583008,1.7210029363632202,2.4035866772464942e-06,1.325592875480652,0.0,0.0,0.0,31.604812622070312,49.0,133.1639862060547,-0.0,427.2740478515625,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9780578613281,0.9990000128746032,0.4273690283298492,0.3024370372295379,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97509765625,0.7636682987213135,0.1500232964754104,0.1418395787477493,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8679531812667847,0.2215320318937301,0.154690995812416,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737854003906,0.7126376628875732,0.1203194037079811,0.1140552535653114,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.7885621190071106,0.1647373735904693,0.7396908402442932,290.97735595703125,287.5148010253906,291.0966796875,285.89581298828125,291.0936889648437,297.78228759765625,290.9843444824219,1.0,0.3279873132705688,1.0,1.0,0.0,1.0,-1.743582010269165,1.7435795068740845,2.4648650196468225e-06,1.343379020690918,0.0,0.0,0.0,32.63715744018555,52.0,133.22027587890625,-0.0,443.7327270507813,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9990000128746032,0.4395514130592346,0.3085980117321014,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.7674763798713684,0.1554123312234878,0.1469060778617859,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.8686506152153015,0.2266115844249725,0.1582214385271072,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.7158119082450867,0.1244764477014541,0.117962546646595,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.7904694676399231,0.1693060100078582,0.7600935697555542,291.0736694335937,287.377197265625,291.19000244140625,285.9278259277344,291.1871032714844,297.80291748046875,291.0804748535156,1.0,0.3363830149173736,1.0,1.0,0.0,1.0,-1.7904893159866333,1.7904866933822632,2.595155592644005e-06,1.3803013563156128,0.0,0.0,0.0,34.80375671386719,55.0,133.294677734375,-0.0,479.2293701171875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9990000128746032,0.4395514130592346,0.3085980117321014,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.7674763798713684,0.1554123312234878,0.1469060778617859,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.8686506152153015,0.2266115844249725,0.1582214385271072,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.7158119082450867,0.1244764477014541,0.117962546646595,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.7904694676399231,0.1693060100078582,0.7600935697555542,291.0736694335937,287.377197265625,291.19000244140625,285.9278259277344,291.1871032714844,297.80291748046875,291.0804748535156,1.0,0.3363830149173736,1.0,1.0,0.0,1.0,-1.7904893159866333,1.7904866933822632,2.595155592644005e-06,1.3803013563156128,0.0,0.0,0.0,34.80375671386719,55.0,133.294677734375,-0.0,479.2293701171875,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.9990000128746032,0.4520379900932312,0.314806193113327,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7715445160865784,0.1610831320285797,0.1522399336099624,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.8695603609085083,0.2319162040948867,0.1619092673063278,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.7192085385322571,0.1289033740758896,0.1221266612410545,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.7926235198974609,0.1741103380918502,0.7815573811531067,291.1700134277344,287.24334716796875,291.2833251953125,285.9594421386719,291.2804870605469,297.8231811523437,291.1766357421875,1.0,0.3451257944107055,1.0,1.0,0.0,1.0,-1.8395484685897827,1.839545726776123,2.7356909413356334e-06,1.4188692569732666,0.0,0.0,0.0,37.08539962768555,58.0,133.32630920410156,-0.0,518.2218627929688,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.9990000128746032,0.4520379900932312,0.314806193113327,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7715445160865784,0.1610831320285797,0.1522399336099624,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.8695603609085083,0.2319162040948867,0.1619092673063278,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.7192085385322571,0.1289033740758896,0.1221266612410545,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.7926235198974609,0.1741103380918502,0.7815573811531067,291.1700134277344,287.24334716796875,291.2833251953125,285.9594421386719,291.2804870605469,297.8231811523437,291.1766357421875,1.0,0.3451257944107055,1.0,1.0,0.0,1.0,-1.8395484685897827,1.839545726776123,2.7356909413356334e-06,1.4188692569732666,0.0,0.0,0.0,37.08539962768555,58.0,133.32630920410156,-0.0,518.2218627929688,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,0.4648503065109253,0.3209440112113952,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7759417295455933,0.167034775018692,0.1578389853239059,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.8707749843597412,0.2374459654092788,0.1657536029815673,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.722884476184845,0.1335986256599426,0.1265447735786438,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.7951022982597351,0.1791504025459289,0.8040761351585388,291.2663269042969,287.1131896972656,291.3766784667969,285.9906921386719,291.3739013671875,297.84332275390625,291.27276611328125,1.0,0.3541717231273651,1.0,1.0,0.0,1.0,-1.890602469444275,1.8905996084213257,2.886525180656463e-06,1.4589498043060305,0.0,0.0,0.0,39.461238861083984,61.0,133.3240966796875,-0.0,560.8251953125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,0.4648503065109253,0.3209440112113952,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7759417295455933,0.167034775018692,0.1578389853239059,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.8707749843597412,0.2374459654092788,0.1657536029815673,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.722884476184845,0.1335986256599426,0.1265447735786438,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.7951022982597351,0.1791504025459289,0.8040761351585388,291.2663269042969,287.1131896972656,291.3766784667969,285.9906921386719,291.3739013671875,297.84332275390625,291.27276611328125,1.0,0.3541717231273651,1.0,1.0,0.0,1.0,-1.890602469444275,1.8905996084213257,2.886525180656463e-06,1.4589498043060305,0.0,0.0,0.0,39.461238861083984,61.0,133.3240966796875,-0.0,560.8251953125,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631591796875,0.9990000128746032,0.4780088067054748,0.3269109725952148,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.7807206511497498,0.1732667833566665,0.1637016683816909,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.8723667860031128,0.2432013899087906,0.1697540283203125,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7268896102905273,0.1385613083839416,0.1312149316072464,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.7979652881622314,0.1844270229339599,0.8276481032371521,291.36260986328125,286.9867858886719,291.4700012207031,286.0215759277344,291.4673156738281,297.8634948730469,291.368896484375,1.0,0.363485038280487,1.0,1.0,0.0,1.0,-1.9435243606567385,1.94352126121521,3.047744712603162e-06,1.500434398651123,0.0,0.0,0.0,41.9124641418457,64.0,133.29586791992188,-0.0,607.17333984375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631591796875,0.9990000128746032,0.4780088067054748,0.3269109725952148,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.7807206511497498,0.1732667833566665,0.1637016683816909,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.8723667860031128,0.2432013899087906,0.1697540283203125,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7268896102905273,0.1385613083839416,0.1312149316072464,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.7979652881622314,0.1844270229339599,0.8276481032371521,291.36260986328125,286.9867858886719,291.4700012207031,286.0215759277344,291.4673156738281,297.8634948730469,291.368896484375,1.0,0.363485038280487,1.0,1.0,0.0,1.0,-1.9435243606567385,1.94352126121521,3.047744712603162e-06,1.500434398651123,0.0,0.0,0.0,41.9124641418457,64.0,133.29586791992188,-0.0,607.17333984375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.9990000128746032,0.4847236573696136,0.3298044204711914,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40887451171875,0.7832645177841187,0.1764877736568451,0.1667314320802688,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101867675781,0.873320996761322,0.2461638748645782,0.1718126684427261,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.729029655456543,0.1411427110433578,0.1336440145969391,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.7995539307594299,0.1871543675661087,0.8398290276527405,291.41070556640625,286.9513244628906,291.51666259765625,286.036865234375,291.5140380859375,297.8736267089844,291.4169311523437,1.0,0.3682328462600708,1.0,1.0,0.0,1.0,-1.970652461051941,1.9706493616104128,3.1322799713962013e-06,1.521674394607544,0.0,0.0,0.0,43.16122055053711,64.0,133.2740478515625,-0.0,631.7994995117188,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4593505859375,0.9990000128746032,0.4915320873260498,0.3326244950294494,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.785916805267334,0.1797788143157959,0.1698266714811325,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582824707031,0.8743893504142761,0.249183103442192,0.173910304903984,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559326171875,0.7312698364257812,0.1437908858060836,0.1361356228590011,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.8012537956237793,0.1899413913488388,0.8522738814353943,291.4588317871094,286.8641357421875,291.5633239746094,286.05206298828125,291.56072998046875,297.88385009765625,291.4649353027344,1.0,0.3730372786521911,1.0,1.0,0.0,1.0,-1.9982115030288696,1.998208284378052,3.2194534469454084e-06,1.543233871459961,0.0,0.0,0.0,44.422698974609375,67.0,133.2481689453125,-0.0,657.4209594726562,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
