time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126420,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55548095703125,0.9990000128746032,0.5054406523704529,0.3380124568939209,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.55328369140625,0.7915580868721008,0.1865729540586471,0.1762150824069976,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.8768883943557739,0.2553938925266266,0.1782236993312835,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522155761719,0.7360761761665344,0.1492894142866134,0.1413078904151916,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5534973144531,0.8050009608268738,0.1956969648599624,0.8779649138450623,291.55499267578125,286.7452087402344,291.6566772460937,286.0821533203125,291.6541442871094,297.9045104980469,291.5609436035156,1.0,0.3828079402446747,1.0,1.0,0.0,1.0,-2.054598093032837,2.054594755172729,3.401820777071407e-06,1.5872881412506104,0.0,0.0,0.0,46.977294921875,70.0,133.1869659423828,-0.0,711.7533569335938,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55548095703125,0.9990000128746032,0.5054406523704529,0.3380124568939209,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.55328369140625,0.7915580868721008,0.1865729540586471,0.1762150824069976,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.8768883943557739,0.2553938925266266,0.1782236993312835,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522155761719,0.7360761761665344,0.1492894142866134,0.1413078904151916,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5534973144531,0.8050009608268738,0.1956969648599624,0.8779649138450623,291.55499267578125,286.7452087402344,291.6566772460937,286.0821533203125,291.6541442871094,297.9045104980469,291.5609436035156,1.0,0.3828079402446747,1.0,1.0,0.0,1.0,-2.054598093032837,2.054594755172729,3.401820777071407e-06,1.5872881412506104,0.0,0.0,0.0,46.977294921875,70.0,133.1869659423828,-0.0,711.7533569335938,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6201171875,0.9990000128746032,0.5150222778320312,0.3414299190044403,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180114746094,0.7956038117408752,0.1913017183542251,0.1806600242853164,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.619140625,0.878848671913147,0.2597012221813202,0.1812137961387634,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169738769531,0.739567756652832,0.153139129281044,0.1449279934167862,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181945800781,0.8077629208564758,0.1997050344944,0.895847499370575,291.6196594238281,286.6999816894531,291.719482421875,286.1022033691406,291.71697998046875,297.9186096191406,291.6255187988281,1.0,0.3894960284233093,1.0,1.0,0.0,1.0,-2.0934548377990723,2.0934512615203857,3.530606363710831e-06,1.6176013946533203,0.0,0.0,0.0,48.71549987792969,70.0,133.13966369628906,-0.0,750.7047729492188,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6515197753906,0.9990000128746032,0.5197453498840332,0.3430243134498596,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.7976437211036682,0.1936458498239517,0.1828629672527313,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6505432128906,0.8798858523368835,0.2618322074413299,0.1826926171779632,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484375,0.7413451671600342,0.1550540179014206,0.1467282325029373,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496276855469,0.8091602325439453,0.2016927003860473,0.904712975025177,291.65106201171875,286.53399658203125,291.75,286.11187744140625,291.7475280761719,297.925537109375,291.6568908691406,1.0,0.392778068780899,1.0,1.0,0.0,1.0,-2.112600803375244,2.1125972270965576,3.594995632738573e-06,1.6325242519378662,0.0,0.0,0.0,49.56455612182617,73.0,133.11553955078125,-0.0,770.3538818359375,1.0,283.1643981933594,287.4481506347656,288.6274719238281,288.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.954479866036621e-21,-2.4772399330183104e-21,-2.477239731069919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,298.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613830566406,0.9990000128746032,0.5255977511405945,0.3455602526664734,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4587097167969,0.8006480932235718,0.1967740654945373,0.1862452328205108,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583374023437,0.8813372254371643,0.2643325924873352,0.1849362999200821,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462341308594,0.7439926266670227,0.1576236933469772,0.1495006531476974,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4443359375,0.8111645579338074,0.2042412310838699,0.9182845950126648,290.3055114746094,286.5031433105469,291.7967529296875,286.12664794921875,291.7943420410156,297.9276428222656,289.7352600097656,1.0,0.3978372514247894,1.0,1.0,0.0,1.0,-2.142035722732544,2.1420321464538574,3.695241275636363e-06,1.6554832458496094,0.9897188544273376,0.9897188544273376,0.0,50.90196228027344,73.0,8905.0048828125,-0.0,801.306640625,1.0,283.20758056640625,291.1166381835937,288.8886108398437,289.6729431152344,293.1499938964844,293.1499938964844,283.1499938964844,1504.532958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0020837434567511,1.0,0.0,0.0,0.7917770743370056,0.791786253452301,7.988038674966448e-08,4.187449455261231,4.18743896484375,1.0415029464638792e-05,0.0,0.0,-0.0,4039.347900390625,0.0,16.62731170654297,1881.0091552734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126720,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3037414550781,0.9990000128746032,0.5176180005073547,0.3582960069179535,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37451171875,0.7916566133499146,0.1945790946483612,0.1868571639060974,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384094238281,0.8691156506538391,0.2587658762931824,0.1839957684278488,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117431640625,0.7364882230758667,0.1558907628059387,0.1500583887100219,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.8011786937713623,0.2010595500469207,0.9178000688552856,287.31964111328125,286.3340148925781,291.84332275390625,286.1412353515625,291.8409118652344,297.8160095214844,287.1500549316406,1.0,0.40232914686203,1.0,1.0,0.0,1.0,-2.157064914703369,2.1570611000061035,3.747753225979977e-06,1.6676641702651978,0.9655651450157166,0.9655651450157166,0.0,53.999000549316406,76.0,11903.7861328125,-0.0,826.2642211914062,1.0,283.1882019042969,287.2782592773437,290.0259704589844,290.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,2046.57666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1495033055543899,1.0,0.0,0.0,0.931179702281952,0.93118155002594,5.9260266027649784e-08,4.263847351074219,4.2638373374938965,9.803643479244784e-06,0.0,0.0,-0.0,3870.744384765625,0.0,25.03438186645508,1895.1534423828125,0.0,0.0,0.2411145716905594,1.0,0.0,3.0,1.0,0.0
12126780,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.9990000128746032,0.4922700226306915,0.4058111906051636,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.7503883242607117,0.186673417687416,0.1803601682186126,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.8206661939620972,0.2438765913248062,0.1741628795862198,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.6991073489189148,0.1494207978248596,0.1448647826910019,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7559076547622681,0.1902747005224228,0.875178873538971,285.9249267578125,286.2337341308594,291.9366760253906,286.170166015625,291.9342346191406,297.51806640625,285.8902893066406,1.0,0.4080847501754761,1.0,1.0,0.0,1.0,-2.1371161937713623,2.1371123790740967,3.67966026715294e-06,1.6524301767349243,0.9499886631965636,0.9499886631965636,0.0,64.20796966552734,64.0,13452.466796875,-0.0,845.3045654296875,1.0,283.1614990234375,285.5120544433594,290.5471496582031,291.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,5040.86376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692628383636474,1.0,0.0,0.0,1.440396070480347,1.4403997659683228,1.3844150714703576e-07,4.265922546386719,4.2659125328063965,9.78594289335888e-06,0.0,0.0,-0.0,3925.78076171875,0.0,92.55287170410156,1895.4368896484373,0.0,421.070556640625,0.3655624091625213,1.0,0.0,3.0,1.0,0.0
12126840,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.9990000128746032,0.4922700226306915,0.4058111906051636,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.7503883242607117,0.186673417687416,0.1803601682186126,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.8206661939620972,0.2438765913248062,0.1741628795862198,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.6991073489189148,0.1494207978248596,0.1448647826910019,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7559076547622681,0.1902747005224228,0.875178873538971,285.9249267578125,286.2337341308594,291.9366760253906,286.170166015625,291.9342346191406,297.51806640625,285.8902893066406,1.0,0.4080847501754761,1.0,1.0,0.0,1.0,-2.1371161937713623,2.1371123790740967,3.67966026715294e-06,1.6524301767349243,0.9499886631965636,0.9499886631965636,0.0,64.20796966552734,64.0,13452.466796875,-0.0,845.3045654296875,1.0,283.1614990234375,285.5120544433594,290.5471496582031,291.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,5040.86376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692628383636474,1.0,0.0,0.0,1.440396070480347,1.4403997659683228,1.3844150714703576e-07,4.265922546386719,4.2659125328063965,9.78594289335888e-06,0.0,0.0,-0.0,3925.78076171875,0.0,92.55287170410156,1895.4368896484373,0.0,421.070556640625,0.3655624091625213,1.0,0.0,3.0,1.0,0.0
12126900,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9990000128746032,0.481060117483139,0.4203887581825256,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.7380448579788208,0.1836283504962921,0.1772656738758087,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.8049526214599609,0.2385180443525314,0.1699891090393066,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.6859890818595886,0.1468255817890167,0.1422905921936035,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.7415244579315186,0.1856961548328399,0.8536507487297058,285.6644592285156,286.2066650390625,291.9833374023437,286.1845092773437,291.9808654785156,297.4015197753906,285.639892578125,1.0,0.4076163470745086,1.0,1.0,0.0,1.0,-2.116957664489746,2.11695408821106,3.611225110944361e-06,1.6368447542190552,0.9439900517463684,0.9439900517463684,0.0,67.22010040283203,64.0,13861.80078125,-0.0,837.8045654296875,1.0,283.1552734375,285.2062072753906,290.2643737792969,291.4276733398437,293.1499938964844,293.1499938964844,283.1499938964844,6864.6103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634542107582092,1.0,0.0,0.0,1.6726802587509155,1.6726852655410769,1.86689334213952e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.36865234375,0.0,145.16725158691406,1895.4371337890625,0.0,745.0020751953125,0.4196118414402008,1.0,0.0,3.0,1.0,0.0
12126960,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9990000128746032,0.472095251083374,0.4275313913822174,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.7308531999588013,0.1813327223062515,0.1748134791851043,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.7948582172393799,0.234503298997879,0.1667793691158294,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.6780505180358887,0.1447965055704116,0.1401751637458801,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.7324895858764648,0.1819330155849456,0.8352794647216797,285.4888000488281,286.22198486328125,292.0299987792969,286.19873046875,292.02752685546875,297.314453125,285.4717102050781,1.0,0.405607134103775,1.0,1.0,0.0,1.0,-2.094168901443481,2.094165325164795,3.5345058222446823e-06,1.6191072463989258,0.9372965693473816,0.9372965693473816,0.0,68.48660278320312,52.0,14089.8857421875,-0.0,821.7940673828125,1.0,283.15216064453125,285.00079345703125,289.9225158691406,291.11865234375,293.1499938964844,293.1499938964844,283.1499938964844,8632.2744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180002689361572,1.0,0.0,0.0,1.8650504350662231,1.8650565147399905,2.320996941307385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.719482421875,0.0,201.6085357666016,1895.4371337890625,0.0,1033.5628662109375,0.4694012403488159,1.0,0.0,3.0,1.0,0.0
12127020,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9932336211204528,0.4626306295394897,0.4180061519145965,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.725810706615448,0.1786087900400161,0.1716806143522262,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7867228388786316,0.2293376475572586,0.1625599414110183,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.6720485091209412,0.1422143578529358,0.1372891515493393,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7241149544715881,0.1766125559806823,0.808255672454834,285.2544860839844,286.20654296875,292.1233215332031,286.2268981933594,292.12078857421875,297.2270202636719,285.24468994140625,1.0,0.3976808190345764,1.0,1.0,0.0,1.0,-2.0400965213775635,2.040092945098877,3.353993406562949e-06,1.575696587562561,0.923250138759613,0.923250138759613,0.0,67.46318054199219,40.0,14297.4765625,-0.0,770.1380615234375,1.0,283.1502685546875,284.72442626953125,289.3887023925781,290.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,12332.0263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454774737358093,1.0,0.0,0.0,2.1986563205718994,2.198664903640747,3.225581508559117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.38623046875,0.0,331.8124694824219,1895.4371337890625,0.0,1209.9302978515625,0.5511062741279602,1.0,0.0,3.0,1.0,0.0
12127080,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9932336211204528,0.4626306295394897,0.4180061519145965,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.725810706615448,0.1786087900400161,0.1716806143522262,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7867228388786316,0.2293376475572586,0.1625599414110183,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.6720485091209412,0.1422143578529358,0.1372891515493393,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7241149544715881,0.1766125559806823,0.808255672454834,285.2544860839844,286.20654296875,292.1233215332031,286.2268981933594,292.12078857421875,297.2270202636719,285.24468994140625,1.0,0.3976808190345764,1.0,1.0,0.0,1.0,-2.0400965213775635,2.040092945098877,3.353993406562949e-06,1.575696587562561,0.923250138759613,0.923250138759613,0.0,67.46318054199219,40.0,14297.4765625,-0.0,770.1380615234375,1.0,283.1502685546875,284.72442626953125,289.3887023925781,290.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,12332.0263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454774737358093,1.0,0.0,0.0,2.1986563205718994,2.198664903640747,3.225581508559117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.38623046875,0.0,331.8124694824219,1895.4371337890625,0.0,1209.9302978515625,0.5511062741279602,1.0,0.0,3.0,1.0,0.0
12127140,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.9990000128746032,0.4601460695266723,0.4090691804885864,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7351459264755249,0.1778158843517303,0.1703158169984817,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7961365580558777,0.2266751527786255,0.1601810902357101,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.6813269853591919,0.1412631273269653,0.1358321011066436,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7305352687835693,0.1736412048339843,0.7915941476821899,285.1277160644531,286.1873474121094,292.2166748046875,286.2546691894531,292.2140808105469,297.2016906738281,285.1219177246094,1.0,0.3871660232543945,1.0,1.0,0.0,1.0,-2.0006561279296875,2.00065279006958,3.228441300962004e-06,1.5459383726119995,0.908565640449524,0.908565640449524,0.0,61.31349563598633,28.0,14426.9599609375,-0.0,716.9718627929688,1.0,283.1500244140625,284.5691833496094,289.1542663574219,290.2142639160156,293.1499938964844,293.1499938964844,283.1499938964844,15777.3193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208679676055908,1.0,0.0,0.0,2.4480137825012207,2.4480245113372803,3.998721069820022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.481201171875,0.0,460.45306396484375,1895.4371337890625,0.0,1051.06689453125,0.612467885017395,1.0,0.0,3.0,1.0,0.0
12127200,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.9990000128746032,0.4601460695266723,0.4090691804885864,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7351459264755249,0.1778158843517303,0.1703158169984817,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7961365580558777,0.2266751527786255,0.1601810902357101,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.6813269853591919,0.1412631273269653,0.1358321011066436,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7305352687835693,0.1736412048339843,0.7915941476821899,285.1277160644531,286.1873474121094,292.2166748046875,286.2546691894531,292.2140808105469,297.2016906738281,285.1219177246094,1.0,0.3871660232543945,1.0,1.0,0.0,1.0,-2.0006561279296875,2.00065279006958,3.228441300962004e-06,1.5459383726119995,0.908565640449524,0.908565640449524,0.0,61.31349563598633,28.0,14426.9599609375,-0.0,716.9718627929688,1.0,283.1500244140625,284.5691833496094,289.1542663574219,290.2142639160156,293.1499938964844,293.1499938964844,283.1499938964844,15777.3193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208679676055908,1.0,0.0,0.0,2.4480137825012207,2.4480245113372803,3.998721069820022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.481201171875,0.0,460.45306396484375,1895.4371337890625,0.0,1051.06689453125,0.612467885017395,1.0,0.0,3.0,1.0,0.0
12127260,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.4645695686340332,0.3818901479244232,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7511333227157593,0.1783037334680557,0.1702541410923004,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8126713037490845,0.2254339456558227,0.1589184701442718,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6976119875907898,0.1414408832788467,0.1355054825544357,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7436193227767944,0.1722215414047241,0.7824751734733582,285.04541015625,286.1643981933594,292.3099975585937,286.2820129394531,292.3073425292969,297.2232666015625,285.0414733886719,1.0,0.3745296597480774,1.0,1.0,0.0,1.0,-1.9553766250610352,1.9553735256195068,3.085424850723939e-06,1.510333776473999,0.8934451937675476,0.8934451937675476,0.0,53.77789306640625,25.0,14420.3173828125,-0.0,655.5275268554688,1.0,283.1499938964844,284.4684753417969,289.12847900390625,290.1396789550781,293.1499938964844,293.1499938964844,283.1499938964844,18814.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877743363380432,1.0,0.0,0.0,2.626523733139038,2.6265363693237305,4.603159595717443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.679443359375,0.0,572.2177734375,1895.4371337890625,0.0,862.9989013671875,0.6508216857910156,1.0,0.0,3.0,1.0,0.0
12127320,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.4645695686340332,0.3818901479244232,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7511333227157593,0.1783037334680557,0.1702541410923004,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8126713037490845,0.2254339456558227,0.1589184701442718,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6976119875907898,0.1414408832788467,0.1355054825544357,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7436193227767944,0.1722215414047241,0.7824751734733582,285.04541015625,286.1643981933594,292.3099975585937,286.2820129394531,292.3073425292969,297.2232666015625,285.0414733886719,1.0,0.3745296597480774,1.0,1.0,0.0,1.0,-1.9553766250610352,1.9553735256195068,3.085424850723939e-06,1.510333776473999,0.8934451937675476,0.8934451937675476,0.0,53.77789306640625,25.0,14420.3173828125,-0.0,655.5275268554688,1.0,283.1499938964844,284.4684753417969,289.12847900390625,290.1396789550781,293.1499938964844,293.1499938964844,283.1499938964844,18814.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877743363380432,1.0,0.0,0.0,2.626523733139038,2.6265363693237305,4.603159595717443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.679443359375,0.0,572.2177734375,1895.4371337890625,0.0,862.9989013671875,0.6508216857910156,1.0,0.0,3.0,1.0,0.0
12127380,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.4745937287807464,0.3547945320606231,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7708739042282104,0.1796941608190536,0.1711356788873672,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8307687640190125,0.225112110376358,0.1583747267723083,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7165326476097107,0.1424540281295776,0.1360438466072082,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7603554129600525,0.1719750761985778,0.7789902091026306,285.0127868652344,286.1377258300781,292.4033203125,286.3089904785156,292.400634765625,297.26873779296875,285.0113830566406,1.0,0.3638611435890198,1.0,1.0,0.0,1.0,-1.919694781303405,1.919691801071167,2.975063580379356e-06,1.4821268320083618,0.8786043524742126,0.8786043524742126,0.0,46.96318435668945,28.0,14367.0869140625,-0.0,606.1215209960938,1.0,283.1499938964844,284.43035888671875,289.1936340332031,290.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,20443.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638577342033386,1.0,0.0,0.0,2.686567544937134,2.6865806579589844,4.816026830667397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.919189453125,0.0,616.5437622070312,1895.4371337890625,0.0,746.8265991210938,0.6657038927078247,1.0,0.0,3.0,1.0,0.0
12127440,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.4745937287807464,0.3547945320606231,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7708739042282104,0.1796941608190536,0.1711356788873672,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8307687640190125,0.225112110376358,0.1583747267723083,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7165326476097107,0.1424540281295776,0.1360438466072082,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7603554129600525,0.1719750761985778,0.7789902091026306,285.0127868652344,286.1377258300781,292.4033203125,286.3089904785156,292.400634765625,297.26873779296875,285.0113830566406,1.0,0.3638611435890198,1.0,1.0,0.0,1.0,-1.919694781303405,1.919691801071167,2.975063580379356e-06,1.4821268320083618,0.8786043524742126,0.8786043524742126,0.0,46.96318435668945,28.0,14367.0869140625,-0.0,606.1215209960938,1.0,283.1499938964844,284.43035888671875,289.1936340332031,290.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,20443.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638577342033386,1.0,0.0,0.0,2.686567544937134,2.6865806579589844,4.816026830667397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.919189453125,0.0,616.5437622070312,1895.4371337890625,0.0,746.8265991210938,0.6657038927078247,1.0,0.0,3.0,1.0,0.0
12127500,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.4805649816989898,0.3435294926166534,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7804842591285706,0.1806571632623672,0.1718706935644149,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8390911817550659,0.2252116948366165,0.1583179682493209,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7247703671455383,0.1432098746299743,0.1365899592638015,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7685906291007996,0.1722155660390854,0.7791077494621277,285.0111083984375,286.1059875488281,292.45001220703125,286.32232666015625,292.447265625,297.2978210449219,285.0111999511719,1.0,0.3600290417671203,1.0,1.0,0.0,1.0,-1.9077708721160889,1.90776801109314,2.9385821562755154e-06,1.472622632980347,0.8715990781784058,0.8715990781784058,0.0,44.33359146118164,28.0,14351.3310546875,-0.0,588.8411254882812,1.0,283.1499938964844,284.4292297363281,289.2366638183594,290.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,20784.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567662715911865,1.0,0.0,0.0,2.6817100048065186,2.681723117828369,4.798626491719915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.692626953125,0.0,615.4855346679688,1895.4371337890625,0.0,715.3853149414062,0.6675310730934143,1.0,0.0,3.0,1.0,0.0
12127560,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.4866865873336792,0.3338671624660492,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7895573973655701,0.1817706376314163,0.17277492582798,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8468202948570251,0.2254524827003479,0.1583804786205291,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7323381304740906,0.1441031396389007,0.1372928917407989,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7764118909835815,0.1726504117250442,0.7802595496177673,285.013916015625,286.1073303222656,292.4966735839844,286.3355407714844,292.4939270019531,297.32769775390625,285.0144958496094,1.0,0.3570225834846496,1.0,1.0,0.0,1.0,-1.8995516300201416,1.8995487689971924,2.913570597229409e-06,1.4660608768463137,0.864433765411377,0.864433765411377,0.0,42.18937301635742,31.0,14366.8232421875,-0.0,575.9732666015625,1.0,283.1499938964844,284.4307556152344,289.2796630859375,290.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,21154.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526853799819946,1.0,0.0,0.0,2.679997444152832,2.6800107955932617,4.792499908035097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.337890625,0.0,616.4867553710938,1895.4371337890625,0.0,697.8831176757812,0.6646021008491516,1.0,0.0,3.0,1.0,0.0
12127620,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.4989438652992248,0.3184455037117004,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8059887290000916,0.1843735873699188,0.1749982684850692,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8606552481651306,0.2262831181287765,0.1587921380996704,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7462199926376343,0.1462300717830658,0.1390793770551681,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.790684700012207,0.173973947763443,0.784970760345459,285.0393981933594,286.0732116699219,292.5899963378906,286.3616943359375,292.5872497558594,297.3860778808594,285.0412902832031,1.0,0.353166788816452,1.0,1.0,0.0,1.0,-1.891992330551148,1.8919893503189087,2.8905421913805185e-06,1.459930658340454,0.8512427806854248,0.8512427806854248,0.0,39.01826095581055,34.0,14421.77734375,-0.0,560.3687744140625,1.0,283.1499938964844,284.4576416015625,289.3524475097656,290.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,21204.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511646270751953,1.0,0.0,0.0,2.6312506198883057,2.631263494491577,4.619742810518801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.8935546875,0.0,587.841552734375,1895.4371337890625,0.0,691.4691772460938,0.653343677520752,1.0,0.0,3.0,1.0,0.0
12127680,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.4989438652992248,0.3184455037117004,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8059887290000916,0.1843735873699188,0.1749982684850692,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8606552481651306,0.2262831181287765,0.1587921380996704,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7462199926376343,0.1462300717830658,0.1390793770551681,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.790684700012207,0.173973947763443,0.784970760345459,285.0393981933594,286.0732116699219,292.5899963378906,286.3616943359375,292.5872497558594,297.3860778808594,285.0412902832031,1.0,0.353166788816452,1.0,1.0,0.0,1.0,-1.891992330551148,1.8919893503189087,2.8905421913805185e-06,1.459930658340454,0.8512427806854248,0.8512427806854248,0.0,39.01826095581055,34.0,14421.77734375,-0.0,560.3687744140625,1.0,283.1499938964844,284.4576416015625,289.3524475097656,290.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,21204.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511646270751953,1.0,0.0,0.0,2.6312506198883057,2.631263494491577,4.619742810518801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.8935546875,0.0,587.841552734375,1895.4371337890625,0.0,691.4691772460938,0.653343677520752,1.0,0.0,3.0,1.0,0.0
12127740,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.5109270215034485,0.307623952627182,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8191117644309998,0.1873871088027954,0.1776720881462097,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8719550967216492,0.2274969816207885,0.1595152169466018,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7584006786346436,0.1487251818180084,0.1412753462791443,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8025948405265808,0.1757459342479705,0.7920728325843811,285.08233642578125,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4395751953125,285.085205078125,1.0,0.3517173826694488,1.0,1.0,0.0,1.0,-1.8942360877990725,1.8942331075668333,2.897060994655476e-06,1.4615330696105957,0.8392637968063354,0.8392637968063354,0.0,37.0604248046875,52.0,14522.19140625,-0.0,555.639892578125,1.0,283.1499938964844,284.5034484863281,289.4027404785156,290.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,20802.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545478463172913,1.0,0.0,0.0,2.5572402477264404,2.5572526454925537,4.36351456301054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.554443359375,0.0,543.6749267578125,1895.4371337890625,0.0,705.8179321289062,0.635944128036499,1.0,0.0,3.0,1.0,0.0
12127800,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.5109270215034485,0.307623952627182,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8191117644309998,0.1873871088027954,0.1776720881462097,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8719550967216492,0.2274969816207885,0.1595152169466018,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7584006786346436,0.1487251818180084,0.1412753462791443,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8025948405265808,0.1757459342479705,0.7920728325843811,285.08233642578125,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4395751953125,285.085205078125,1.0,0.3517173826694488,1.0,1.0,0.0,1.0,-1.8942360877990725,1.8942331075668333,2.897060994655476e-06,1.4615330696105957,0.8392637968063354,0.8392637968063354,0.0,37.0604248046875,52.0,14522.19140625,-0.0,555.639892578125,1.0,283.1499938964844,284.5034484863281,289.4027404785156,290.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,20802.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545478463172913,1.0,0.0,0.0,2.5572402477264404,2.5572526454925537,4.36351456301054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.554443359375,0.0,543.6749267578125,1895.4371337890625,0.0,705.8179321289062,0.635944128036499,1.0,0.0,3.0,1.0,0.0
12127860,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9990000128746032,0.5208449363708496,0.315266489982605,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8173262476921082,0.1907649040222168,0.1808299869298935,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8667463660240173,0.2290613353252411,0.1605830788612365,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7569122910499573,0.1515442878007888,0.1439180076122284,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.7990797162055969,0.1778484582901001,0.8014214038848877,285.1482238769531,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4778747558594,285.153076171875,1.0,0.3581575453281402,1.0,1.0,0.0,1.0,-1.9228639602661133,1.9228609800338743,2.98330951409298e-06,1.4836102724075315,0.8288660645484924,0.8288660645484924,0.0,39.161808013916016,70.0,14768.810546875,-0.0,582.9318237304688,1.0,283.1499938964844,284.57281494140625,289.4372253417969,290.4521789550781,293.1499938964844,293.1499938964844,283.1499938964844,20090.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595346689224243,1.0,0.0,0.0,2.4695379734039307,2.469549655914306,4.069347596669104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.49365234375,0.0,493.1291809082031,1895.4371337890625,0.0,727.5025634765625,0.6181288957595825,1.0,0.0,3.0,1.0,0.0
12127920,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9990000128746032,0.5208449363708496,0.315266489982605,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8173262476921082,0.1907649040222168,0.1808299869298935,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8667463660240173,0.2290613353252411,0.1605830788612365,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7569122910499573,0.1515442878007888,0.1439180076122284,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.7990797162055969,0.1778484582901001,0.8014214038848877,285.1482238769531,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4778747558594,285.153076171875,1.0,0.3581575453281402,1.0,1.0,0.0,1.0,-1.9228639602661133,1.9228609800338743,2.98330951409298e-06,1.4836102724075315,0.8288660645484924,0.8288660645484924,0.0,39.161808013916016,70.0,14768.810546875,-0.0,582.9318237304688,1.0,283.1499938964844,284.57281494140625,289.4372253417969,290.4521789550781,293.1499938964844,293.1499938964844,283.1499938964844,20090.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595346689224243,1.0,0.0,0.0,2.4695379734039307,2.469549655914306,4.069347596669104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.49365234375,0.0,493.1291809082031,1895.4371337890625,0.0,727.5025634765625,0.6181288957595825,1.0,0.0,3.0,1.0,0.0
12127980,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9990000128746032,0.5262061357498169,0.3384968638420105,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.8035944700241089,0.1944333761930465,0.1844053864479065,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.8491472005844116,0.2309156358242035,0.1619570702314376,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.7447857856750488,0.1546143442392349,0.1469404250383377,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.7834050059318542,0.1800801008939743,0.8121734857559204,285.2279663085937,285.9483947753906,292.8699951171875,286.4377136230469,292.86737060546875,297.4838256835937,285.2334899902344,1.0,0.3705250918865204,1.0,1.0,0.0,1.0,-1.973232865333557,1.9732297658920288,3.139338559776661e-06,1.5229846239089966,0.8202521204948425,0.8202521204948425,0.0,44.92526626586914,73.0,15175.1181640625,-0.0,639.703125,1.0,283.1499938964844,284.649658203125,289.47088623046875,290.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,19667.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661278367042542,1.0,0.0,0.0,2.4064934253692627,2.4065043926239014,3.86422755127569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.580078125,0.0,459.2249450683594,1895.4371337890625,0.0,757.1728515625,0.6036615967750549,1.0,0.0,3.0,1.0,0.0
12128040,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9990000128746032,0.5262061357498169,0.3384968638420105,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.8035944700241089,0.1944333761930465,0.1844053864479065,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.8491472005844116,0.2309156358242035,0.1619570702314376,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.7447857856750488,0.1546143442392349,0.1469404250383377,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.7834050059318542,0.1800801008939743,0.8121734857559204,285.2279663085937,285.9483947753906,292.8699951171875,286.4377136230469,292.86737060546875,297.4838256835937,285.2334899902344,1.0,0.3705250918865204,1.0,1.0,0.0,1.0,-1.973232865333557,1.9732297658920288,3.139338559776661e-06,1.5229846239089966,0.8202521204948425,0.8202521204948425,0.0,44.92526626586914,73.0,15175.1181640625,-0.0,639.703125,1.0,283.1499938964844,284.649658203125,289.47088623046875,290.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,19667.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661278367042542,1.0,0.0,0.0,2.4064934253692627,2.4065043926239014,3.86422755127569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.580078125,0.0,459.2249450683594,1895.4371337890625,0.0,757.1728515625,0.6036615967750549,1.0,0.0,3.0,1.0,0.0
12128100,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.9990000128746032,0.5275260806083679,0.3493764698505401,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.7976799607276917,0.1963420510292053,0.1862738728523254,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.841861367225647,0.2319187074899673,0.1627044677734375,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7399070858955383,0.1562104225158691,0.1485194414854049,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.7767583131790161,0.1811882257461547,0.8175792694091797,285.2694396972656,285.9119873046875,292.9166564941406,286.45001220703125,292.9140625,297.4768371582031,285.27447509765625,1.0,0.376131922006607,1.0,1.0,0.0,1.0,-1.9978357553482056,1.997832536697388,3.2174523312278325e-06,1.5424046516418457,0.8167497515678406,0.8167497515678406,0.0,47.78069305419922,73.0,15382.76171875,-0.0,668.548583984375,1.0,283.1499938964844,284.6880798339844,289.48834228515625,290.5374755859375,293.1499938964844,293.1499938964844,283.1499938964844,19499.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702199935913086,1.0,0.0,0.0,2.379635810852051,2.379646778106689,3.778456232339522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.983642578125,0.0,445.3302612304688,1895.4371337890625,0.0,776.1747436523438,0.5975208878517151,1.0,0.0,3.0,1.0,0.0
12128160,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.9990000128746032,0.5286953449249268,0.3590416312217712,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.7930005788803101,0.1982913166284561,0.1881736665964126,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.8359113931655884,0.2329624146223068,0.1634754687547683,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.7361109852790833,0.157839685678482,0.1501221507787704,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7713152766227722,0.1822940856218338,0.8229098916053772,285.3080749511719,285.8993225097656,292.9633483886719,286.46221923828125,292.96075439453125,297.46905517578125,285.3128356933594,1.0,0.3814981579780578,1.0,1.0,0.0,1.0,-2.020977735519409,2.0209743976593018,3.29175759361533e-06,1.5605820417404177,0.8134042620658875,0.8134042620658875,0.0,50.41547393798828,76.0,15580.8486328125,-0.0,696.1055908203125,1.0,283.1499938964844,284.723876953125,289.50494384765625,290.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,19331.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747249126434326,1.0,0.0,0.0,2.356042861938477,2.3560538291931152,3.703904383201008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.6611328125,0.0,433.2624206542969,1895.4371337890625,0.0,797.62451171875,0.5921005606651306,1.0,0.0,3.0,1.0,0.0
12128220,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.9990000128746032,0.5309725999832153,0.3762926161289215,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.7858454585075378,0.2023038566112518,0.1920711696147918,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.8263137340545654,0.2351612746715545,0.1650887429714203,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.7303879857063293,0.1611917912960052,0.153406023979187,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.762602686882019,0.1845433712005615,0.8336111307144165,285.3817749023437,285.8465270996094,293.0566711425781,286.4862976074219,293.0541381835937,297.4548645019531,285.3861694335937,1.0,0.391552060842514,1.0,1.0,0.0,1.0,-2.0651111602783203,2.065107583999634,3.4360111840214813e-06,1.5952351093292236,0.8082022070884705,0.8082022070884705,0.0,55.35315704345703,79.0,15967.77734375,-0.0,749.9644165039062,1.0,283.1499938964844,284.7915344238281,289.5334167480469,290.6203918457031,293.1499938964844,293.1499938964844,283.1499938964844,19053.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842490792274475,1.0,0.0,0.0,2.3159968852996826,2.316007375717163,3.579062592962146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.466064453125,0.0,413.31732177734375,1895.4371337890625,0.0,844.8540649414062,0.5829140543937683,1.0,0.0,3.0,1.0,0.0
