time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128280,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.9990000128746032,0.5309725999832153,0.3762926161289215,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.7858454585075378,0.2023038566112518,0.1920711696147918,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.8263137340545654,0.2351612746715545,0.1650887429714203,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.7303879857063293,0.1611917912960052,0.153406023979187,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.762602686882019,0.1845433712005615,0.8336111307144165,285.3817749023437,285.8465270996094,293.0566711425781,286.4862976074219,293.0541381835937,297.4548645019531,285.3861694335937,1.0,0.391552060842514,1.0,1.0,0.0,1.0,-2.0651111602783203,2.065107583999634,3.4360111840214813e-06,1.5952351093292236,0.8082022070884705,0.8082022070884705,0.0,55.35315704345703,79.0,15967.77734375,-0.0,749.9644165039062,1.0,283.1499938964844,284.7915344238281,289.5334167480469,290.6203918457031,293.1499938964844,293.1499938964844,283.1499938964844,19053.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842490792274475,1.0,0.0,0.0,2.3159968852996826,2.316007375717163,3.579062592962146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.466064453125,0.0,413.31732177734375,1895.4371337890625,0.0,844.8540649414062,0.5829140543937683,1.0,0.0,3.0,1.0,0.0
12128340,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.9990000128746032,0.533422589302063,0.3911502659320831,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7810266017913818,0.2064649909734726,0.196094810962677,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8190077543258667,0.2375028878450393,0.1667917668819427,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.7265903353691101,0.1646642684936523,0.156789943575859,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.7562171816825867,0.1868900060653686,0.8446224331855774,285.4511108398437,285.7900085449219,293.1499938964844,286.50994873046875,293.14752197265625,297.444580078125,285.4551696777344,1.0,0.4008620381355285,1.0,1.0,0.0,1.0,-2.107122898101806,2.10711932182312,3.576433982743765e-06,1.628207802772522,0.8046614527702332,0.8046614527702332,0.0,59.88245391845703,82.0,16348.796875,-0.0,802.5960693359375,1.0,283.1499938964844,284.8540344238281,289.556640625,290.6677551269531,293.1499938964844,293.1499938964844,283.1499938964844,18810.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593644917011261,1.0,0.0,0.0,2.285116672515869,2.2851269245147705,3.484256581032241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.788818359375,0.0,398.2307434082031,1895.4371337890625,0.0,894.0318603515625,0.5757913589477539,1.0,0.0,3.0,1.0,0.0
12128400,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.9990000128746032,0.533422589302063,0.3911502659320831,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7810266017913818,0.2064649909734726,0.196094810962677,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8190077543258667,0.2375028878450393,0.1667917668819427,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.7265903353691101,0.1646642684936523,0.156789943575859,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.7562171816825867,0.1868900060653686,0.8446224331855774,285.4511108398437,285.7900085449219,293.1499938964844,286.50994873046875,293.14752197265625,297.444580078125,285.4551696777344,1.0,0.4008620381355285,1.0,1.0,0.0,1.0,-2.107122898101806,2.10711932182312,3.576433982743765e-06,1.628207802772522,0.8046614527702332,0.8046614527702332,0.0,59.88245391845703,82.0,16348.796875,-0.0,802.5960693359375,1.0,283.1499938964844,284.8540344238281,289.556640625,290.6677551269531,293.1499938964844,293.1499938964844,283.1499938964844,18810.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593644917011261,1.0,0.0,0.0,2.285116672515869,2.2851269245147705,3.484256581032241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.788818359375,0.0,398.2307434082031,1895.4371337890625,0.0,894.0318603515625,0.5757913589477539,1.0,0.0,3.0,1.0,0.0
12128460,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.9990000128746032,0.5357592701911926,0.4046331346035003,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.7773411273956299,0.2104316353797912,0.2000558972358703,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8127701282501221,0.2396496534347534,0.1684460639953613,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7236430048942566,0.1679064929485321,0.1600807756185531,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.7509884834289551,0.1890118271112442,0.8551955819129944,285.5166931152344,285.7252502441406,293.24853515625,286.5373840332031,293.245849609375,297.43487548828125,285.5204467773437,1.0,0.4095569252967834,1.0,1.0,0.0,1.0,-2.146714210510254,2.1467106342315674,3.711592398758512e-06,1.659304141998291,0.8028644919395447,0.8028644919395447,0.0,64.17263793945312,85.0,16731.267578125,-0.0,854.0396728515625,1.0,283.1499938964844,284.91180419921875,289.5789489746094,290.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18586.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020336747169495,1.0,0.0,0.0,2.262716293334961,2.2627265453338623,3.416281231238827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.082275390625,0.0,387.296875,1895.4371337890625,0.0,940.183349609375,0.5705541968345642,1.0,0.0,3.0,1.0,0.0
12128520,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.9990000128746032,0.5357592701911926,0.4046331346035003,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.7773411273956299,0.2104316353797912,0.2000558972358703,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8127701282501221,0.2396496534347534,0.1684460639953613,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7236430048942566,0.1679064929485321,0.1600807756185531,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.7509884834289551,0.1890118271112442,0.8551955819129944,285.5166931152344,285.7252502441406,293.24853515625,286.5373840332031,293.245849609375,297.43487548828125,285.5204467773437,1.0,0.4095569252967834,1.0,1.0,0.0,1.0,-2.146714210510254,2.1467106342315674,3.711592398758512e-06,1.659304141998291,0.8028644919395447,0.8028644919395447,0.0,64.17263793945312,85.0,16731.267578125,-0.0,854.0396728515625,1.0,283.1499938964844,284.91180419921875,289.5789489746094,290.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18586.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020336747169495,1.0,0.0,0.0,2.262716293334961,2.2627265453338623,3.416281231238827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.082275390625,0.0,387.296875,1895.4371337890625,0.0,940.183349609375,0.5705541968345642,1.0,0.0,3.0,1.0,0.0
12128580,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9990000128746032,0.5375785231590271,0.4178725183010101,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7735610008239746,0.2140340954065323,0.2036515474319458,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.8063693046569824,0.2414590418338775,0.1698452234268188,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7203940153121948,0.1707287430763244,0.1629576086997985,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.7457097172737122,0.1907237917184829,0.8638508915901184,285.5783386230469,285.6477966308594,293.3570556640625,286.5723876953125,293.3541564941406,297.42236328125,285.5818176269531,1.0,0.4176390767097473,1.0,1.0,0.0,1.0,-2.182469367980957,2.1824655532836914,3.835978986899136e-06,1.6873880624771118,0.8029677867889404,0.8029677867889404,0.0,68.42412567138672,88.0,17117.220703125,-0.0,903.39208984375,1.0,283.1499938964844,284.9643859863281,289.6075439453125,290.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18367.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090434193611145,1.0,0.0,0.0,2.2486486434936523,2.2486586570739746,3.3739343052729964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.37109375,0.0,380.1723937988281,1895.4371337890625,0.0,980.314453125,0.567146360874176,1.0,0.0,3.0,1.0,0.0
12128640,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9990000128746032,0.5375785231590271,0.4178725183010101,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7735610008239746,0.2140340954065323,0.2036515474319458,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.8063693046569824,0.2414590418338775,0.1698452234268188,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7203940153121948,0.1707287430763244,0.1629576086997985,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.7457097172737122,0.1907237917184829,0.8638508915901184,285.5783386230469,285.6477966308594,293.3570556640625,286.5723876953125,293.3541564941406,297.42236328125,285.5818176269531,1.0,0.4176390767097473,1.0,1.0,0.0,1.0,-2.182469367980957,2.1824655532836914,3.835978986899136e-06,1.6873880624771118,0.8029677867889404,0.8029677867889404,0.0,68.42412567138672,88.0,17117.220703125,-0.0,903.39208984375,1.0,283.1499938964844,284.9643859863281,289.6075439453125,290.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18367.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090434193611145,1.0,0.0,0.0,2.2486486434936523,2.2486586570739746,3.3739343052729964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.37109375,0.0,380.1723937988281,1895.4371337890625,0.0,980.314453125,0.567146360874176,1.0,0.0,3.0,1.0,0.0
12128700,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9990000128746032,0.5383167266845703,0.4242755472660064,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7717768549919128,0.2157593071460724,0.2053625434637069,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.8032286167144775,0.242299199104309,0.1704890131950378,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.7187824249267578,0.1720404177904129,0.1642873287200927,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.7431772947311401,0.1914837211370468,0.8676795959472656,285.60772705078125,285.5969543457031,293.4148254394531,286.5924987792969,293.4118347167969,297.41552734375,285.611083984375,1.0,0.4214678406715393,1.0,1.0,0.0,1.0,-2.199185371398926,2.19918155670166,3.894844212481985e-06,1.70049250125885,0.8038415908813477,0.8038415908813477,0.0,70.507080078125,88.0,17313.1484375,-0.0,927.3287353515624,1.0,283.1499938964844,284.98876953125,289.6253967285156,290.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18264.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612209677696228,1.0,0.0,0.0,2.24460506439209,2.244615077972412,3.361810740898364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.624267578125,0.0,377.9533996582031,1895.4371337890625,0.0,998.8886108398438,0.5661051869392395,1.0,0.0,3.0,1.0,0.0
12128760,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.9990000128746032,0.5389633178710938,0.4304932057857513,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.7701084017753601,0.2174531072378158,0.2070366442203521,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.80023193359375,0.2431140542030334,0.1711103469133377,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.7172238826751709,0.1733058393001556,0.1655655950307846,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7407547235488892,0.1921985447406768,0.8712718486785889,285.63604736328125,285.55767822265625,293.47479248046875,286.6142883300781,293.47174072265625,297.4085693359375,285.6392517089844,1.0,0.4251665472984314,1.0,1.0,0.0,1.0,-2.215261697769165,2.2152578830718994,3.951856342609972e-06,1.7130640745162964,0.8050934672355652,0.8050934672355652,0.0,72.55144500732422,91.0,17512.693359375,-0.0,950.8162841796876,1.0,283.1499938964844,285.0116882324219,289.6457214355469,290.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18149.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152715086936951,1.0,0.0,0.0,2.242964506149292,2.242974281311035,3.356898048423318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.75927734375,0.0,376.7187805175781,1895.4371337890625,0.0,1017.1102905273438,0.565570592880249,1.0,0.0,3.0,1.0,0.0
12128820,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9990000128746032,0.5400440096855164,0.4423539638519287,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.7671542763710022,0.2207836955785751,0.2103155255317688,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7947098612785339,0.2446986883878708,0.1723118871450424,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.714320957660675,0.1757401078939438,0.1680141538381576,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.7362686991691589,0.1935371607542038,0.8779615759849548,285.6898498535156,285.4550170898437,293.60107421875,286.6625061035156,293.59783935546875,297.39215087890625,285.6927795410156,1.0,0.4322236776351928,1.0,1.0,0.0,1.0,-2.245867967605591,2.245863914489746,4.061402705701767e-06,1.736872673034668,0.809338390827179,0.809338390827179,0.0,76.51944732666016,79.0,17922.96484375,-0.0,996.6785888671876,1.0,283.1499938964844,285.0536804199219,289.69317626953125,290.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17928.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213623881340027,1.0,0.0,0.0,2.245680570602417,2.24569058418274,3.365033478530677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.427734375,0.0,376.8708801269531,1895.4371337890625,0.0,1054.1068115234375,0.5658284425735474,1.0,0.0,3.0,1.0,0.0
12128880,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9990000128746032,0.5400440096855164,0.4423539638519287,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.7671542763710022,0.2207836955785751,0.2103155255317688,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7947098612785339,0.2446986883878708,0.1723118871450424,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.714320957660675,0.1757401078939438,0.1680141538381576,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.7362686991691589,0.1935371607542038,0.8779615759849548,285.6898498535156,285.4550170898437,293.60107421875,286.6625061035156,293.59783935546875,297.39215087890625,285.6927795410156,1.0,0.4322236776351928,1.0,1.0,0.0,1.0,-2.245867967605591,2.245863914489746,4.061402705701767e-06,1.736872673034668,0.809338390827179,0.809338390827179,0.0,76.51944732666016,79.0,17922.96484375,-0.0,996.6785888671876,1.0,283.1499938964844,285.0536804199219,289.69317626953125,290.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17928.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213623881340027,1.0,0.0,0.0,2.245680570602417,2.24569058418274,3.365033478530677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.427734375,0.0,376.8708801269531,1895.4371337890625,0.0,1054.1068115234375,0.5658284425735474,1.0,0.0,3.0,1.0,0.0
12128940,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.9990000128746032,0.5423184037208557,0.4407806992530823,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7718244194984436,0.2240425944328308,0.2133904993534088,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.797356128692627,0.2462201416492462,0.1733700931072235,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.7181565165519714,0.1780560165643692,0.1702120006084442,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.7385361194610596,0.1947802901268005,0.8835502862930298,285.7303466796875,285.3399353027344,293.7351989746094,286.7164001464844,293.7317810058594,297.383056640625,285.7320556640625,1.0,0.4332757592201233,1.0,1.0,0.0,1.0,-2.2583162784576416,2.258312225341797,4.1065950426855125e-06,1.7466603517532349,0.8156543970108032,0.8156543970108032,0.0,76.4818115234375,67.0,18254.85546875,-0.0,1009.2950439453124,1.0,283.1499938964844,285.08160400390625,289.7470703125,290.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,17711.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275396943092346,1.0,0.0,0.0,2.256721258163452,2.256731033325196,3.398201897653053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.184326171875,0.0,380.6351013183594,1895.4371337890625,0.0,1092.6251220703125,0.567916750907898,1.0,0.0,3.0,1.0,0.0
12129000,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.9990000128746032,0.5423184037208557,0.4407806992530823,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7718244194984436,0.2240425944328308,0.2133904993534088,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.797356128692627,0.2462201416492462,0.1733700931072235,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.7181565165519714,0.1780560165643692,0.1702120006084442,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.7385361194610596,0.1947802901268005,0.8835502862930298,285.7303466796875,285.3399353027344,293.7351989746094,286.7164001464844,293.7317810058594,297.383056640625,285.7320556640625,1.0,0.4332757592201233,1.0,1.0,0.0,1.0,-2.2583162784576416,2.258312225341797,4.1065950426855125e-06,1.7466603517532349,0.8156543970108032,0.8156543970108032,0.0,76.4818115234375,67.0,18254.85546875,-0.0,1009.2950439453124,1.0,283.1499938964844,285.08160400390625,289.7470703125,290.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,17711.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275396943092346,1.0,0.0,0.0,2.256721258163452,2.256731033325196,3.398201897653053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.184326171875,0.0,380.6351013183594,1895.4371337890625,0.0,1092.6251220703125,0.567916750907898,1.0,0.0,3.0,1.0,0.0
12129060,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.9990000128746032,0.5479313731193542,0.4282509684562683,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7830257415771484,0.2272613644599914,0.2163075953722,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8067730665206909,0.2477154582738876,0.1743211150169372,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.7273227572441101,0.1803059428930282,0.1722225099802017,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.746522068977356,0.195980429649353,0.8883529305458069,285.75469970703125,285.212646484375,293.8764038085937,286.7753601074219,293.8728332519531,297.3973693847656,285.7556457519531,1.0,0.4301473200321197,1.0,1.0,0.0,1.0,-2.256105661392212,2.256101608276367,4.098602403246332e-06,1.7449524402618408,0.8239375948905945,0.8239375948905945,0.0,73.18931579589844,70.0,18514.55859375,-0.0,994.3601684570312,1.0,283.1499938964844,285.09423828125,289.8021240234375,291.039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17506.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632957935333252,1.0,0.0,0.0,2.2755489349365234,2.2755587100982666,3.4551405292404525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.836181640625,0.0,387.8980712890625,1895.4371337890625,0.0,1127.216796875,0.5717402100563049,1.0,0.0,3.0,1.0,0.0
12129120,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.9990000128746032,0.5479313731193542,0.4282509684562683,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7830257415771484,0.2272613644599914,0.2163075953722,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8067730665206909,0.2477154582738876,0.1743211150169372,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.7273227572441101,0.1803059428930282,0.1722225099802017,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.746522068977356,0.195980429649353,0.8883529305458069,285.75469970703125,285.212646484375,293.8764038085937,286.7753601074219,293.8728332519531,297.3973693847656,285.7556457519531,1.0,0.4301473200321197,1.0,1.0,0.0,1.0,-2.256105661392212,2.256101608276367,4.098602403246332e-06,1.7449524402618408,0.8239375948905945,0.8239375948905945,0.0,73.18931579589844,70.0,18514.55859375,-0.0,994.3601684570312,1.0,283.1499938964844,285.09423828125,289.8021240234375,291.039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17506.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632957935333252,1.0,0.0,0.0,2.2755489349365234,2.2755587100982666,3.4551405292404525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.836181640625,0.0,387.8980712890625,1895.4371337890625,0.0,1127.216796875,0.5717402100563049,1.0,0.0,3.0,1.0,0.0
12129180,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.9990000128746032,0.5554860234260559,0.4205905795097351,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.7915684580802917,0.2304941415786743,0.2192735970020294,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8130978345870972,0.2492173016071319,0.1753077656030655,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7340359091758728,0.1825420558452606,0.1742584407329559,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7522241473197937,0.1972226798534393,0.8934756517410278,285.7769775390625,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4188537597656,285.7783508300781,1.0,0.4295578598976135,1.0,1.0,0.0,1.0,-2.26023817062378,2.2602341175079346,4.1133916965918615e-06,1.748054027557373,0.8343949913978577,0.8343949913978577,0.0,71.38111877441406,73.0,18827.751953125,-0.0,991.638427734375,1.0,283.1499938964844,285.1040954589844,289.8604431152344,291.11456298828125,293.1499938964844,293.1499938964844,283.1499938964844,17306.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372388601303101,1.0,0.0,0.0,2.301825761795044,2.301835775375366,3.535397183895839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.016845703125,0.0,398.6311340332031,1895.4371337890625,0.0,1155.068603515625,0.5772322416305542,1.0,0.0,3.0,1.0,0.0
12129240,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.9990000128746032,0.5554860234260559,0.4205905795097351,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.7915684580802917,0.2304941415786743,0.2192735970020294,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8130978345870972,0.2492173016071319,0.1753077656030655,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7340359091758728,0.1825420558452606,0.1742584407329559,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7522241473197937,0.1972226798534393,0.8934756517410278,285.7769775390625,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4188537597656,285.7783508300781,1.0,0.4295578598976135,1.0,1.0,0.0,1.0,-2.26023817062378,2.2602341175079346,4.1133916965918615e-06,1.748054027557373,0.8343949913978577,0.8343949913978577,0.0,71.38111877441406,73.0,18827.751953125,-0.0,991.638427734375,1.0,283.1499938964844,285.1040954589844,289.8604431152344,291.11456298828125,293.1499938964844,293.1499938964844,283.1499938964844,17306.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372388601303101,1.0,0.0,0.0,2.301825761795044,2.301835775375366,3.535397183895839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.016845703125,0.0,398.6311340332031,1895.4371337890625,0.0,1155.068603515625,0.5772322416305542,1.0,0.0,3.0,1.0,0.0
12129300,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.9990000128746032,0.559120237827301,0.4185830652713775,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.7947409152984619,0.232121005654335,0.2207847684621811,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.815105676651001,0.2499710470438003,0.1758173555135727,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.7364680171012878,0.1836556941270828,0.1752917468547821,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7541370987892151,0.1978634595870971,0.8962279558181763,285.7896423339844,284.9989929199219,294.1000061035156,286.8719787597656,294.0962219238281,297.4275817871094,285.79107666015625,1.0,0.4299092888832092,1.0,1.0,0.0,1.0,-2.264799356460572,2.2647953033447266,4.129955868847901e-06,1.7515971660614014,0.8405381441116333,0.8405381441116333,0.0,71.01798248291016,73.0,19010.048828125,-0.0,994.9140014648438,1.0,283.1499938964844,285.1094665527344,289.89288330078125,291.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,17207.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392823457717896,1.0,0.0,0.0,2.3177504539489746,2.317760467529297,3.5844843182530894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.794677734375,0.0,405.3498229980469,1895.4371337890625,0.0,1168.52294921875,0.5806037187576294,1.0,0.0,3.0,1.0,0.0
12129360,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.9990000128746032,0.562573254108429,0.4174897968769073,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.7973384261131287,0.2337550073862075,0.2223116010427475,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.8165466785430908,0.2507257461547851,0.1763343960046768,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021240234375,0.7384188771247864,0.1847653985023498,0.17633056640625,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.7555495500564575,0.1985080987215042,0.899055004119873,285.8026428222656,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.43487548828125,285.8041381835937,1.0,0.43062224984169,1.0,1.0,0.0,1.0,-2.270583152770996,2.270579099655152,4.150927452428732e-06,1.7560418844223022,0.8468999266624451,0.8468999266624451,0.0,70.9183120727539,76.0,19205.62890625,-0.0,1000.4782104492188,1.0,283.1499938964844,285.1146850585937,289.9276428222656,291.2015991210937,293.1499938964844,293.1499938964844,283.1499938964844,17115.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414665579795837,1.0,0.0,0.0,2.3354029655456543,2.335413217544556,3.639293026935775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.81201171875,0.0,412.9831848144531,1895.4371337890625,0.0,1183.0162353515625,0.5843681693077087,1.0,0.0,3.0,1.0,0.0
12129420,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.9990000128746032,0.5689127445220947,0.4175093173980713,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8011159896850586,0.237045556306839,0.2254072278738021,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.8180727958679199,0.2522397637367248,0.1773869544267654,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7411239743232727,0.1869733482599258,0.1784187704324722,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7571109533309937,0.1997909545898437,0.9048110842704772,285.83074951171875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4452209472656,285.8323974609375,1.0,0.4329149425029754,1.0,1.0,0.0,1.0,-2.2850096225738525,2.2850053310394287,4.204061497148359e-06,1.7674579620361328,0.8588280081748962,0.8588280081748962,0.0,71.36519622802734,79.0,19625.9375,-0.0,1017.1689453125,1.0,283.1499938964844,285.1263732910156,290.00213623046875,291.2994079589844,293.1499938964844,293.1499938964844,283.1499938964844,17027.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465380787849426,1.0,0.0,0.0,2.3721866607666016,2.372197151184082,3.754836654934479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.512939453125,0.0,429.7353515625,1895.4371337890625,0.0,1217.111572265625,0.592383861541748,1.0,0.0,3.0,1.0,0.0
12129480,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.9990000128746032,0.5689127445220947,0.4175093173980713,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8011159896850586,0.237045556306839,0.2254072278738021,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.8180727958679199,0.2522397637367248,0.1773869544267654,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7411239743232727,0.1869733482599258,0.1784187704324722,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7571109533309937,0.1997909545898437,0.9048110842704772,285.83074951171875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4452209472656,285.8323974609375,1.0,0.4329149425029754,1.0,1.0,0.0,1.0,-2.2850096225738525,2.2850053310394287,4.204061497148359e-06,1.7674579620361328,0.8588280081748962,0.8588280081748962,0.0,71.36519622802734,79.0,19625.9375,-0.0,1017.1689453125,1.0,283.1499938964844,285.1263732910156,290.00213623046875,291.2994079589844,293.1499938964844,293.1499938964844,283.1499938964844,17027.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465380787849426,1.0,0.0,0.0,2.3721866607666016,2.372197151184082,3.754836654934479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.512939453125,0.0,429.7353515625,1895.4371337890625,0.0,1217.111572265625,0.592383861541748,1.0,0.0,3.0,1.0,0.0
12129540,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.9990000128746032,0.5745395421981812,0.419910579919815,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.8033504486083984,0.2403672933578491,0.2285547703504562,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8181527256965637,0.2537634074687958,0.1784624904394149,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7425057291984558,0.1891652643680572,0.1805148869752884,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.757263720035553,0.2010468095541,0.9105772972106934,285.8615417480469,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4504089355469,285.8633117675781,1.0,0.4361109137535095,1.0,1.0,0.0,1.0,-2.3024098873138428,2.302405595779419,4.268443717592163e-06,1.78112530708313,0.8711864352226257,0.8711864352226257,0.0,72.49470520019531,82.0,20080.53125,-0.0,1039.8631591796875,1.0,283.1499938964844,285.1396789550781,290.0804138183594,291.4040832519531,293.1499938964844,293.1499938964844,283.1499938964844,16973.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526661515235901,1.0,0.0,0.0,2.410759210586548,2.4107699394226074,3.8779393207732937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.020751953125,0.0,448.0166320800781,1895.4371337890625,0.0,1259.117919921875,0.600878119468689,1.0,0.0,3.0,1.0,0.0
12129600,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.9990000128746032,0.5745395421981812,0.419910579919815,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.8033504486083984,0.2403672933578491,0.2285547703504562,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8181527256965637,0.2537634074687958,0.1784624904394149,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7425057291984558,0.1891652643680572,0.1805148869752884,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.757263720035553,0.2010468095541,0.9105772972106934,285.8615417480469,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4504089355469,285.8633117675781,1.0,0.4361109137535095,1.0,1.0,0.0,1.0,-2.3024098873138428,2.302405595779419,4.268443717592163e-06,1.78112530708313,0.8711864352226257,0.8711864352226257,0.0,72.49470520019531,82.0,20080.53125,-0.0,1039.8631591796875,1.0,283.1499938964844,285.1396789550781,290.0804138183594,291.4040832519531,293.1499938964844,293.1499938964844,283.1499938964844,16973.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526661515235901,1.0,0.0,0.0,2.410759210586548,2.4107699394226074,3.8779393207732937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.020751953125,0.0,448.0166320800781,1895.4371337890625,0.0,1259.117919921875,0.600878119468689,1.0,0.0,3.0,1.0,0.0
12129660,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.9990000128746032,0.579555332660675,0.4240638315677643,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8044614791870117,0.2437212467193603,0.2317495942115783,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8171929121017456,0.2552992105484009,0.1795589476823806,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7429059147834778,0.1913414299488067,0.1826133877038955,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7563724517822266,0.2022662609815597,0.9162706136703492,285.8944702148437,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4515075683594,285.8963317871094,1.0,0.4399603307247162,1.0,1.0,0.0,1.0,-2.3219122886657715,2.321907997131348,4.341316071077017e-06,1.7964985370635986,0.8839982151985168,0.8839982151985168,0.0,74.1392822265625,85.0,20562.109375,-0.0,1067.1619873046875,1.0,283.1499938964844,285.15435791015625,290.1600646972656,291.5124206542969,293.1499938964844,293.1499938964844,283.1499938964844,16942.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596810221672058,1.0,0.0,0.0,2.450383424758911,2.45039439201355,4.0064657014227123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.380859375,0.0,467.4881591796875,1895.4371337890625,0.0,1308.260009765625,0.6096609234809875,1.0,0.0,3.0,1.0,0.0
12129720,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.9990000128746032,0.579555332660675,0.4240638315677643,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8044614791870117,0.2437212467193603,0.2317495942115783,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8171929121017456,0.2552992105484009,0.1795589476823806,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7429059147834778,0.1913414299488067,0.1826133877038955,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7563724517822266,0.2022662609815597,0.9162706136703492,285.8944702148437,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4515075683594,285.8963317871094,1.0,0.4399603307247162,1.0,1.0,0.0,1.0,-2.3219122886657715,2.321907997131348,4.341316071077017e-06,1.7964985370635986,0.8839982151985168,0.8839982151985168,0.0,74.1392822265625,85.0,20562.109375,-0.0,1067.1619873046875,1.0,283.1499938964844,285.15435791015625,290.1600646972656,291.5124206542969,293.1499938964844,293.1499938964844,283.1499938964844,16942.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596810221672058,1.0,0.0,0.0,2.450383424758911,2.45039439201355,4.0064657014227123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.380859375,0.0,467.4881591796875,1895.4371337890625,0.0,1308.260009765625,0.6096609234809875,1.0,0.0,3.0,1.0,0.0
12129780,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.9990000128746032,0.584055483341217,0.4295075237751007,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.8047702312469482,0.2471079230308532,0.2349880635738372,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.8154911398887634,0.2568470537662506,0.1806736290454864,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7425933480262756,0.1935015171766281,0.1847099363803863,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7547309994697571,0.2034469991922378,0.9218538403511048,285.9292297363281,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.44952392578125,285.93115234375,1.0,0.4442785382270813,1.0,1.0,0.0,1.0,-2.3429055213928223,2.34290099143982,4.420289315021364e-06,1.8129390478134155,0.8972852826118469,0.8972852826118469,0.0,76.17072296142578,88.0,21065.193359375,-0.0,1098.052001953125,1.0,283.1499938964844,285.17022705078125,290.2398681640625,291.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,16926.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673023700714111,1.0,0.0,0.0,2.490496158599853,2.490507364273072,4.138711346968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0546875,0.0,487.8883361816406,1895.4371337890625,0.0,1362.88720703125,0.6185956001281738,1.0,0.0,3.0,1.0,0.0
12129840,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.9990000128746032,0.584055483341217,0.4295075237751007,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.8047702312469482,0.2471079230308532,0.2349880635738372,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.8154911398887634,0.2568470537662506,0.1806736290454864,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7425933480262756,0.1935015171766281,0.1847099363803863,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7547309994697571,0.2034469991922378,0.9218538403511048,285.9292297363281,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.44952392578125,285.93115234375,1.0,0.4442785382270813,1.0,1.0,0.0,1.0,-2.3429055213928223,2.34290099143982,4.420289315021364e-06,1.8129390478134155,0.8972852826118469,0.8972852826118469,0.0,76.17072296142578,88.0,21065.193359375,-0.0,1098.052001953125,1.0,283.1499938964844,285.17022705078125,290.2398681640625,291.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,16926.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673023700714111,1.0,0.0,0.0,2.490496158599853,2.490507364273072,4.138711346968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0546875,0.0,487.8883361816406,1895.4371337890625,0.0,1362.88720703125,0.6185956001281738,1.0,0.0,3.0,1.0,0.0
12129900,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.9990000128746032,0.5861364006996155,0.4325987696647644,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.8047047853469849,0.2488140612840652,0.2366230487823486,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.8144345879554749,0.2576251924037933,0.181236907839775,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465026855469,0.7422388792037964,0.1945756375789642,0.1857564598321914,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.7537053227424622,0.2040233761072158,0.9246002435684204,285.9471740722656,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4476928710937,285.9491271972656,1.0,0.4465693831443786,1.0,1.0,0.0,1.0,-2.353815793991089,2.353811264038086,4.461520347831538e-06,1.8214244842529297,0.90411376953125,0.90411376953125,0.0,77.3009033203125,88.0,21323.38671875,-0.0,1114.6019287109375,1.0,283.1499938964844,285.1785888671875,290.2796630859375,291.6779479980469,293.1499938964844,293.1499938964844,283.1499938964844,16922.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671262264251709,1.0,0.0,0.0,2.5106000900268555,2.5106115341186523,4.205798234124814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.7880859375,0.0,498.3701171875,1895.4371337890625,0.0,1391.7633056640625,0.6230871081352234,1.0,0.0,3.0,1.0,0.0
12129960,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5881158709526062,0.4358820021152496,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.8045310974121094,0.2505291402339935,0.2382684797048568,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.813274085521698,0.2584058046340942,0.1818035989999771,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7417850494384766,0.1956459134817123,0.1868014484643936,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7525793313980103,0.2045910507440567,0.927316665649414,285.9654541015625,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4454040527344,285.96746826171875,1.0,0.4489282965660095,1.0,1.0,0.0,1.0,-2.3649356365203857,2.364931106567383,4.503703166847117e-06,1.830047845840454,0.9110692739486694,0.9110692739486694,0.0,78.49370574951172,91.0,21585.310546875,-0.0,1131.777099609375,1.0,283.1499938964844,285.18719482421875,290.3193664550781,291.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,16922.154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752883195877075,1.0,0.0,0.0,2.530672073364258,2.5306835174560547,4.273317131264777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.74755859375,0.0,509.0064392089844,1895.4371337890625,0.0,1421.459228515625,0.6305795311927795,1.0,0.0,3.0,1.0,0.0
12130020,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.9990000128746032,0.591712474822998,0.4429370760917663,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8038980960845947,0.253949910402298,0.2415685355663299,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8106626868247986,0.2599276900291443,0.182926133275032,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.7406147122383118,0.1977458745241165,0.1888693571090698,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.750068724155426,0.2056713700294494,0.9325814247131348,285.9871826171875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.43927001953125,285.9886474609375,1.0,0.4537943005561828,1.0,1.0,0.0,1.0,-2.3875324726104736,2.3875279426574707,4.5900287659605965e-06,1.8475531339645384,0.9250339269638062,0.9250339269638062,0.0,81.04277038574219,94.0,22164.927734375,-0.0,1167.638916015625,1.0,283.1499938964844,285.1847839355469,290.40045166015625,291.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,17370.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68389892578125,1.0,0.0,0.0,2.603178739547729,2.603190660476685,4.5216955868454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.6826171875,0.0,551.16748046875,1895.4371337890625,0.0,1486.077392578125,0.6479163765907288,1.0,0.0,3.0,1.0,0.0
12130080,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.9990000128746032,0.591712474822998,0.4429370760917663,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8038980960845947,0.253949910402298,0.2415685355663299,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8106626868247986,0.2599276900291443,0.182926133275032,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.7406147122383118,0.1977458745241165,0.1888693571090698,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.750068724155426,0.2056713700294494,0.9325814247131348,285.9871826171875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.43927001953125,285.9886474609375,1.0,0.4537943005561828,1.0,1.0,0.0,1.0,-2.3875324726104736,2.3875279426574707,4.5900287659605965e-06,1.8475531339645384,0.9250339269638062,0.9250339269638062,0.0,81.04277038574219,94.0,22164.927734375,-0.0,1167.638916015625,1.0,283.1499938964844,285.1847839355469,290.40045166015625,291.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,17370.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68389892578125,1.0,0.0,0.0,2.603178739547729,2.603190660476685,4.5216955868454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.6826171875,0.0,551.16748046875,1895.4371337890625,0.0,1486.077392578125,0.6479163765907288,1.0,0.0,3.0,1.0,0.0
