time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130140,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9990000128746032,0.5948114395141602,0.450546383857727,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8029269576072693,0.2573428452014923,0.2448522299528122,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8076756000518799,0.2613805532455444,0.184006780385971,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7391294836997986,0.1997760236263275,0.1908814758062362,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7472543716430664,0.2066619396209716,0.9374926686286926,286.00128173828125,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.43115234375,286.00244140625,1.0,0.4587859809398651,1.0,1.0,0.0,1.0,-2.4102344512939453,2.4102299213409424,4.6776654016866814e-06,1.8651665449142456,0.9391315579414368,0.9391315579414368,0.0,83.7812728881836,97.0,22769.416015625,0.0,1205.017578125,1.0,283.1499938964844,285.1728515625,290.4810485839844,291.967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693092405796051,1.0,0.0,0.0,2.690753698348999,2.6907665729522705,4.831047135667177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.8388671875,0.0,605.8322143554688,1895.4371337890625,0.0,1556.671875,0.6689109802246094,1.0,0.0,3.0,1.0,0.0
12130200,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9990000128746032,0.5948114395141602,0.450546383857727,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8029269576072693,0.2573428452014923,0.2448522299528122,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8076756000518799,0.2613805532455444,0.184006780385971,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7391294836997986,0.1997760236263275,0.1908814758062362,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7472543716430664,0.2066619396209716,0.9374926686286926,286.00128173828125,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.43115234375,286.00244140625,1.0,0.4587859809398651,1.0,1.0,0.0,1.0,-2.4102344512939453,2.4102299213409424,4.6776654016866814e-06,1.8651665449142456,0.9391315579414368,0.9391315579414368,0.0,83.7812728881836,97.0,22769.416015625,0.0,1205.017578125,1.0,283.1499938964844,285.1728515625,290.4810485839844,291.967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693092405796051,1.0,0.0,0.0,2.690753698348999,2.6907665729522705,4.831047135667177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.8388671875,0.0,605.8322143554688,1895.4371337890625,0.0,1556.671875,0.6689109802246094,1.0,0.0,3.0,1.0,0.0
12130260,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.9990000128746032,0.5974416136741638,0.458535373210907,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8017339706420898,0.2607086896896362,0.2481143474578857,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8044151663780212,0.262782484292984,0.1850524246692657,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7374277710914612,0.2017346173524856,0.1928309649229049,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7442436218261719,0.2075632959604263,0.9420243501663208,286.0111694335937,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4214782714844,286.0121765136719,1.0,0.4638341665267944,1.0,1.0,0.0,1.0,-2.4327940940856934,2.432789325714112,4.765669018524932e-06,1.8827039003372192,0.9533305764198304,0.9533305764198304,0.0,86.66166687011719,100.0,23387.92578125,0.0,1243.4556884765625,1.0,283.1499938964844,285.15576171875,290.5597839355469,292.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18865.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026335597038269,1.0,0.0,0.0,2.7878165245056152,2.787830114364624,5.185871145840792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.431640625,0.0,670.9248046875,1895.4371337890625,0.0,1631.5982666015625,0.692206621170044,1.0,0.0,3.0,1.0,0.0
12130320,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.9990000128746032,0.5974416136741638,0.458535373210907,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8017339706420898,0.2607086896896362,0.2481143474578857,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8044151663780212,0.262782484292984,0.1850524246692657,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7374277710914612,0.2017346173524856,0.1928309649229049,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7442436218261719,0.2075632959604263,0.9420243501663208,286.0111694335937,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4214782714844,286.0121765136719,1.0,0.4638341665267944,1.0,1.0,0.0,1.0,-2.4327940940856934,2.432789325714112,4.765669018524932e-06,1.8827039003372192,0.9533305764198304,0.9533305764198304,0.0,86.66166687011719,100.0,23387.92578125,0.0,1243.4556884765625,1.0,283.1499938964844,285.15576171875,290.5597839355469,292.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18865.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026335597038269,1.0,0.0,0.0,2.7878165245056152,2.787830114364624,5.185871145840792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.431640625,0.0,670.9248046875,1895.4371337890625,0.0,1631.5982666015625,0.692206621170044,1.0,0.0,3.0,1.0,0.0
12130380,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9990000128746032,0.5996491312980652,0.4667460322380066,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8004307150840759,0.2640570700168609,0.2513610124588012,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.801050066947937,0.2641492784023285,0.1860738396644592,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.735602617263794,0.2036269307136535,0.1947202533483505,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.7411379814147949,0.2083857357501983,0.946207880973816,286.0191345214844,284.95001220703125,295.6957092285156,287.5879821777344,295.6918029785156,297.4107971191406,286.02001953125,1.0,0.468890368938446,1.0,1.0,0.0,1.0,-2.4550821781158447,2.4550774097442627,4.853540303884074e-06,1.900079369544983,0.9676209688186646,0.9676209688186646,0.0,89.6418685913086,103.0,24012.90625,0.0,1282.631103515625,1.0,283.1499938964844,285.1363220214844,290.635986328125,292.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,19795.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712283194065094,1.0,0.0,0.0,2.890491485595703,2.8905060291290283,5.574894998972013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.0,0.0,744.9456176757812,1895.4371337890625,0.0,1709.00537109375,0.716863214969635,1.0,0.0,3.0,1.0,0.0
12130440,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9990000128746032,0.5996491312980652,0.4667460322380066,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8004307150840759,0.2640570700168609,0.2513610124588012,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.801050066947937,0.2641492784023285,0.1860738396644592,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.735602617263794,0.2036269307136535,0.1947202533483505,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.7411379814147949,0.2083857357501983,0.946207880973816,286.0191345214844,284.95001220703125,295.6957092285156,287.5879821777344,295.6918029785156,297.4107971191406,286.02001953125,1.0,0.468890368938446,1.0,1.0,0.0,1.0,-2.4550821781158447,2.4550774097442627,4.853540303884074e-06,1.900079369544983,0.9676209688186646,0.9676209688186646,0.0,89.6418685913086,103.0,24012.90625,0.0,1282.631103515625,1.0,283.1499938964844,285.1363220214844,290.635986328125,292.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,19795.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712283194065094,1.0,0.0,0.0,2.890491485595703,2.8905060291290283,5.574894998972013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.0,0.0,744.9456176757812,1895.4371337890625,0.0,1709.00537109375,0.716863214969635,1.0,0.0,3.0,1.0,0.0
12130500,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.9990000128746032,0.6006082892417908,0.4708942770957947,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7997674942016602,0.2657282650470733,0.2529826760292053,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7993667721748352,0.2648236155509949,0.1865792423486709,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.7346678972244263,0.2045499235391616,0.1956446021795272,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.7395761013031006,0.2087714225053787,0.94818913936615,286.020263671875,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4052734375,286.020751953125,1.0,0.4714113175868988,1.0,1.0,0.0,1.0,-2.4661126136779785,2.4661076068878174,4.897319286101265e-06,1.9086710214614868,0.974768042564392,0.974768042564392,0.0,91.15758514404295,103.0,24338.39453125,0.0,1302.4295654296875,1.0,283.1499938964844,285.1224365234375,290.6733703613281,292.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,20403.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171188592910767,1.0,0.0,0.0,2.951205253601074,2.9512205123901367,5.811552341583592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.78173828125,0.0,791.470947265625,1895.4371337890625,0.0,1748.38134765625,0.7286971807479858,1.0,0.0,3.0,1.0,0.0
12130560,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.9990000128746032,0.6014779806137085,0.4750633239746094,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.7990999221801758,0.2673992216587066,0.2546017169952392,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.7976858019828796,0.2654936015605926,0.1870795786380767,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.7337197065353394,0.2054571956396103,0.1965530216693878,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.738010823726654,0.2091418355703354,0.9500930905342102,286.0264892578125,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.399658203125,286.02734375,1.0,0.4739229381084442,1.0,1.0,0.0,1.0,-2.477046728134156,2.477041721343994,4.940905910189031e-06,1.9171825647354128,0.982005536556244,0.982005536556244,0.0,92.68772888183594,106.0,24639.1015625,0.0,1322.3306884765625,1.0,283.1499938964844,285.1163024902344,290.7095031738281,292.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,20799.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218761444091797,1.0,0.0,0.0,2.9960639476776123,2.996079444885254,5.989567739561608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.2724609375,0.0,826.7095336914062,1895.4371337890625,0.0,1787.4854736328125,0.7422240972518921,1.0,0.0,3.0,1.0,0.0
12130620,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.9990000128746032,0.6029645204544067,0.4834011793136596,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.7978012561798096,0.2707448005676269,0.2578448355197906,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.7943831086158752,0.2668245732784271,0.1880757212638855,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7318284511566162,0.2072382867336273,0.1983358860015869,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7349122762680054,0.2098431289196014,0.9537284970283508,286.03399658203125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.388427734375,286.0348815917969,1.0,0.4789122343063354,1.0,1.0,0.0,1.0,-2.4986677169799805,2.49866271018982,5.027634870202746e-06,1.9339920282363887,0.9964908361434937,0.9964908361434937,0.0,95.77486419677734,109.0,25262.88671875,0.0,1362.4139404296875,1.0,283.1499938964844,285.09674072265625,290.7801208496094,292.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,21854.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313315272331238,1.0,0.0,0.0,3.102710723876953,3.102727174758911,6.423560989787802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.05615234375,0.0,915.2947387695312,1895.4371337890625,0.0,1866.239013671875,0.7678492069244385,1.0,0.0,3.0,1.0,0.0
12130680,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.9990000128746032,0.6029645204544067,0.4834011793136596,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.7978012561798096,0.2707448005676269,0.2578448355197906,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.7943831086158752,0.2668245732784271,0.1880757212638855,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7318284511566162,0.2072382867336273,0.1983358860015869,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7349122762680054,0.2098431289196014,0.9537284970283508,286.03399658203125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.388427734375,286.0348815917969,1.0,0.4789122343063354,1.0,1.0,0.0,1.0,-2.4986677169799805,2.49866271018982,5.027634870202746e-06,1.9339920282363887,0.9964908361434937,0.9964908361434937,0.0,95.77486419677734,109.0,25262.88671875,0.0,1362.4139404296875,1.0,283.1499938964844,285.09674072265625,290.7801208496094,292.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,21854.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313315272331238,1.0,0.0,0.0,3.102710723876953,3.102727174758911,6.423560989787802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.05615234375,0.0,915.2947387695312,1895.4371337890625,0.0,1866.239013671875,0.7678492069244385,1.0,0.0,3.0,1.0,0.0
12130740,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.9990000128746032,0.604140043258667,0.4916925132274627,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7965793609619141,0.2741037905216217,0.2610985934734344,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7911866307258606,0.2681511342525482,0.1890676617622375,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.7299822568893433,0.2089938521385193,0.200090691447258,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.7318763136863708,0.2105010598897934,0.9571602940559388,286.0435791015625,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3775329589844,286.0446472167969,1.0,0.4838475584983825,1.0,1.0,0.0,1.0,-2.5199625492095947,2.5199575424194336,5.11375219502952e-06,1.9505189657211304,1.0,1.0,0.0,98.88410186767578,97.0,25873.6796875,0.0,1402.8040771484375,1.0,283.1499938964844,285.0804138183594,290.847412109375,292.5257873535156,293.1499938964844,293.1499938964844,283.1499938964844,23135.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405868172645569,1.0,0.0,0.0,3.2038345336914062,3.20385217666626,6.84909934989264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.37890625,0.0,1006.64453125,1895.4371337890625,0.0,1944.5830078125,0.7923486232757568,1.0,0.0,3.0,1.0,0.0
12130800,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.9990000128746032,0.604140043258667,0.4916925132274627,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7965793609619141,0.2741037905216217,0.2610985934734344,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7911866307258606,0.2681511342525482,0.1890676617622375,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.7299822568893433,0.2089938521385193,0.200090691447258,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.7318763136863708,0.2105010598897934,0.9571602940559388,286.0435791015625,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3775329589844,286.0446472167969,1.0,0.4838475584983825,1.0,1.0,0.0,1.0,-2.5199625492095947,2.5199575424194336,5.11375219502952e-06,1.9505189657211304,1.0,1.0,0.0,98.88410186767578,97.0,25873.6796875,0.0,1402.8040771484375,1.0,283.1499938964844,285.0804138183594,290.847412109375,292.5257873535156,293.1499938964844,293.1499938964844,283.1499938964844,23135.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405868172645569,1.0,0.0,0.0,3.2038345336914062,3.20385217666626,6.84909934989264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.37890625,0.0,1006.64453125,1895.4371337890625,0.0,1944.5830078125,0.7923486232757568,1.0,0.0,3.0,1.0,0.0
12130860,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9990000128746032,0.6063838005065918,0.4875341057777405,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.8021584749221802,0.2774571478366852,0.2642135322093963,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.7947584390640259,0.2694540023803711,0.1899448782205581,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.7336736917495728,0.2107079029083252,0.2016716599464416,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.7343990206718445,0.2111108303070068,0.95971018075943,286.04852294921875,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.3724365234375,286.0488586425781,1.0,0.4832542240619659,1.0,1.0,0.0,1.0,-2.524747371673584,2.524742364883423,5.133733793627471e-06,1.9545016288757324,1.0,1.0,0.0,97.84982299804688,100.0,26338.69921875,0.0,1404.4969482421875,1.0,283.1499938964844,285.061767578125,290.9090881347656,292.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,24462.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492859959602356,1.0,0.0,0.0,3.2943825721740723,3.294401168823242,7.241713433359109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.734375,0.0,1094.43310546875,1895.4371337890625,0.0,2019.27734375,0.8145058751106262,1.0,0.0,3.0,1.0,0.0
12130920,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9990000128746032,0.6063838005065918,0.4875341057777405,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.8021584749221802,0.2774571478366852,0.2642135322093963,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.7947584390640259,0.2694540023803711,0.1899448782205581,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.7336736917495728,0.2107079029083252,0.2016716599464416,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.7343990206718445,0.2111108303070068,0.95971018075943,286.04852294921875,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.3724365234375,286.0488586425781,1.0,0.4832542240619659,1.0,1.0,0.0,1.0,-2.524747371673584,2.524742364883423,5.133733793627471e-06,1.9545016288757324,1.0,1.0,0.0,97.84982299804688,100.0,26338.69921875,0.0,1404.4969482421875,1.0,283.1499938964844,285.061767578125,290.9090881347656,292.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,24462.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492859959602356,1.0,0.0,0.0,3.2943825721740723,3.294401168823242,7.241713433359109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.734375,0.0,1094.43310546875,1895.4371337890625,0.0,2019.27734375,0.8145058751106262,1.0,0.0,3.0,1.0,0.0
12130980,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.9990000128746032,0.6103193163871765,0.4859823286533355,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.8063128590583801,0.2808568477630615,0.2673825025558471,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.796920895576477,0.2707757651805877,0.1908451467752456,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.7361988425254822,0.2124361097812652,0.2032767534255981,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.73577880859375,0.2117667347192764,0.9624814391136168,286.05438232421875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.376220703125,286.0552673339844,1.0,0.4844586551189422,1.0,1.0,0.0,1.0,-2.5330183506011963,2.533013105392456,5.167155450180871e-06,1.9607720375061035,1.0,1.0,0.0,97.6747055053711,103.0,26806.37109375,0.0,1414.418212890625,1.0,283.1499938964844,285.04669189453125,290.963623046875,292.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,25724.244140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566356658935547,1.0,0.0,0.0,3.37827730178833,3.3782968521118164,7.615245181114005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.53125,0.0,1180.1932373046875,1895.4371337890625,0.0,2083.129150390625,0.8350560665130615,1.0,0.0,3.0,1.0,0.0
12131040,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.9990000128746032,0.6103193163871765,0.4859823286533355,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.8063128590583801,0.2808568477630615,0.2673825025558471,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.796920895576477,0.2707757651805877,0.1908451467752456,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.7361988425254822,0.2124361097812652,0.2032767534255981,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.73577880859375,0.2117667347192764,0.9624814391136168,286.05438232421875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.376220703125,286.0552673339844,1.0,0.4844586551189422,1.0,1.0,0.0,1.0,-2.5330183506011963,2.533013105392456,5.167155450180871e-06,1.9607720375061035,1.0,1.0,0.0,97.6747055053711,103.0,26806.37109375,0.0,1414.418212890625,1.0,283.1499938964844,285.04669189453125,290.963623046875,292.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,25724.244140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566356658935547,1.0,0.0,0.0,3.37827730178833,3.3782968521118164,7.615245181114005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.53125,0.0,1180.1932373046875,1895.4371337890625,0.0,2083.129150390625,0.8350560665130615,1.0,0.0,3.0,1.0,0.0
12131100,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9990000128746032,0.6122090220451355,0.486389696598053,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.807729184627533,0.2825788259506225,0.26900315284729,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.7973623275756836,0.2714458107948303,0.1913135796785354,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.7369325160980225,0.2133077085018158,0.2041021883487701,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.7359546422958374,0.2121127992868423,0.9640322327613832,286.0576171875,284.95001220703125,296.6000061035156,287.95556640625,296.5966186523437,297.3777160644531,286.05828857421875,1.0,0.4854635596275329,1.0,1.0,0.0,1.0,-2.53887152671814,2.5388662815093994,5.191035597817972e-06,1.9652912616729736,1.0,1.0,0.0,97.98920440673828,103.0,27061.810546875,0.0,1423.3658447265625,1.0,283.1499938964844,285.0382080078125,290.9906921386719,292.7462463378906,293.1499938964844,293.1499938964844,283.1499938964844,26460.689453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600558400154114,1.0,0.0,0.0,3.42629337310791,3.426313638687134,7.833257313905051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.603515625,0.0,1231.2349853515625,1895.4371337890625,0.0,2113.062744140625,0.8440247774124146,1.0,0.0,3.0,1.0,0.0
12131160,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.9990000128746032,0.6139840483665466,0.4873396754264831,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.8088399767875671,0.284314900636673,0.2706412374973297,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.7975067496299744,0.2721210420131683,0.1917884647846222,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7374187111854553,0.2141831517219543,0.2049360871315002,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7358900308609009,0.2124649882316589,0.9656410813331604,286.06610107421875,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.3786315917969,286.067138671875,1.0,0.4866899251937866,1.0,1.0,0.0,1.0,-2.545485496520996,2.545480251312256,5.218096248427173e-06,1.970402717590332,1.0,1.0,0.0,98.48687744140624,106.0,27300.384765625,0.0,1434.13720703125,1.0,283.1499938964844,285.03729248046875,291.01708984375,292.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,26940.31640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763399064540863,1.0,0.0,0.0,3.45720648765564,3.457227230072021,7.97524364770652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0234375,0.0,1264.862548828125,1895.4371337890625,0.0,2142.451904296875,0.8544065952301025,1.0,0.0,3.0,1.0,0.0
12131220,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.9990000128746032,0.617142915725708,0.4905420839786529,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.8103571534156799,0.2878236472606659,0.2739702761173248,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.7970969080924988,0.2734830379486084,0.1927597522735595,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.7378021478652954,0.2159413844347,0.2066285163164138,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.7351852655410767,0.2131741940975189,0.9689806699752808,286.0807189941406,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3787536621094,286.0818786621094,1.0,0.4896744787693023,1.0,1.0,0.0,1.0,-2.560544490814209,2.5605392456054688,5.279991455608979e-06,1.982048869132996,1.0,1.0,0.0,99.9265594482422,109.0,27805.29296875,0.0,1460.1849365234375,1.0,283.1499938964844,285.0311584472656,291.0685119628906,292.86932373046875,293.1499938964844,293.1499938964844,283.1499938964844,28123.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702593207359314,1.0,0.0,0.0,3.532334089279175,3.532355546951294,8.325624776261975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.91650390625,0.0,1349.126708984375,1895.4371337890625,0.0,2203.14111328125,0.8728375434875488,1.0,0.0,3.0,1.0,0.0
12131280,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.9990000128746032,0.617142915725708,0.4905420839786529,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.8103571534156799,0.2878236472606659,0.2739702761173248,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.7970969080924988,0.2734830379486084,0.1927597522735595,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.7378021478652954,0.2159413844347,0.2066285163164138,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.7351852655410767,0.2131741940975189,0.9689806699752808,286.0807189941406,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3787536621094,286.0818786621094,1.0,0.4896744787693023,1.0,1.0,0.0,1.0,-2.560544490814209,2.5605392456054688,5.279991455608979e-06,1.982048869132996,1.0,1.0,0.0,99.9265594482422,109.0,27805.29296875,0.0,1460.1849365234375,1.0,283.1499938964844,285.0311584472656,291.0685119628906,292.86932373046875,293.1499938964844,293.1499938964844,283.1499938964844,28123.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702593207359314,1.0,0.0,0.0,3.532334089279175,3.532355546951294,8.325624776261975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.91650390625,0.0,1349.126708984375,1895.4371337890625,0.0,2203.14111328125,0.8728375434875488,1.0,0.0,3.0,1.0,0.0
12131340,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.9990000128746032,0.619784951210022,0.4950777590274811,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.8111741542816162,0.2913737297058105,0.2773559093475342,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.795983612537384,0.2748564481735229,0.1937514394521713,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.7375853657722473,0.2177032232284546,0.2083417326211929,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.7338892817497253,0.2138736248016357,0.9723709225654602,286.0969543457031,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.376708984375,286.09814453125,1.0,0.4931894242763519,1.0,1.0,0.0,1.0,-2.5773847103118896,2.5773792266845703,5.349654202291276e-06,1.995077848434448,1.0,1.0,0.0,101.8275146484375,112.0,28313.763671875,0.0,1490.9163818359375,1.0,283.1499938964844,285.0271301269531,291.1153869628906,292.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,29284.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777427077293396,1.0,0.0,0.0,3.6045079231262207,3.604530334472656,8.669323960930342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.12744140625,0.0,1433.525634765625,1895.4371337890625,0.0,2267.070556640625,0.8905526399612427,1.0,0.0,3.0,1.0,0.0
12131400,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.9990000128746032,0.619784951210022,0.4950777590274811,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.8111741542816162,0.2913737297058105,0.2773559093475342,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.795983612537384,0.2748564481735229,0.1937514394521713,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.7375853657722473,0.2177032232284546,0.2083417326211929,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.7338892817497253,0.2138736248016357,0.9723709225654602,286.0969543457031,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.376708984375,286.09814453125,1.0,0.4931894242763519,1.0,1.0,0.0,1.0,-2.5773847103118896,2.5773792266845703,5.349654202291276e-06,1.995077848434448,1.0,1.0,0.0,101.8275146484375,112.0,28313.763671875,0.0,1490.9163818359375,1.0,283.1499938964844,285.0271301269531,291.1153869628906,292.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,29284.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777427077293396,1.0,0.0,0.0,3.6045079231262207,3.604530334472656,8.669323960930342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.12744140625,0.0,1433.525634765625,1895.4371337890625,0.0,2267.070556640625,0.8905526399612427,1.0,0.0,3.0,1.0,0.0
12131460,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.9990000128746032,0.6219490170478821,0.500565230846405,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8115088939666748,0.2949559092521667,0.2807851135730743,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.79438716173172,0.2762355804443359,0.1947565972805023,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.7369478940963745,0.2194616496562957,0.2100647836923599,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.7321761846542358,0.2145508974790573,0.975728452205658,286.1138916015625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3729858398437,286.1150817871094,1.0,0.4970707297325134,1.0,1.0,0.0,1.0,-2.595410346984864,2.595404863357544,5.424733899417333e-06,2.009026050567627,1.0,1.0,0.0,104.0677719116211,115.0,28819.837890625,0.0,1525.1207275390625,1.0,283.1499938964844,285.0243225097656,291.156005859375,293.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,30430.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848536372184753,1.0,0.0,0.0,3.6743104457855225,3.6743335723876953,9.008344363792276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.861328125,0.0,1518.4312744140625,1895.4371337890625,0.0,2333.82568359375,0.9076918959617616,1.0,0.0,3.0,1.0,0.0
12131520,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.9990000128746032,0.6219490170478821,0.500565230846405,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8115088939666748,0.2949559092521667,0.2807851135730743,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.79438716173172,0.2762355804443359,0.1947565972805023,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.7369478940963745,0.2194616496562957,0.2100647836923599,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.7321761846542358,0.2145508974790573,0.975728452205658,286.1138916015625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3729858398437,286.1150817871094,1.0,0.4970707297325134,1.0,1.0,0.0,1.0,-2.595410346984864,2.595404863357544,5.424733899417333e-06,2.009026050567627,1.0,1.0,0.0,104.0677719116211,115.0,28819.837890625,0.0,1525.1207275390625,1.0,283.1499938964844,285.0243225097656,291.156005859375,293.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,30430.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848536372184753,1.0,0.0,0.0,3.6743104457855225,3.6743335723876953,9.008344363792276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.861328125,0.0,1518.4312744140625,1895.4371337890625,0.0,2333.82568359375,0.9076918959617616,1.0,0.0,3.0,1.0,0.0
12131580,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,0.6236745715141296,0.5067199468612671,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.8115178942680359,0.2985623478889465,0.2842471599578857,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.7924710512161255,0.2776149213314056,0.1957691013813018,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7360246777534485,0.2212110012769699,0.2117889970541,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7301778197288513,0.215199589729309,0.9790031909942628,286.1307983398437,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.36749267578125,286.1319580078125,1.0,0.5011981129646301,1.0,1.0,0.0,1.0,-2.614188432693481,2.614182949066162,5.503508418769343e-06,2.0235583782196045,1.0,1.0,0.0,106.55682373046876,103.0,29318.4609375,0.0,1561.9012451171875,1.0,283.1499938964844,285.0221862792969,291.18951416015625,293.0865783691406,293.1499938964844,293.1499938964844,283.1499938964844,31564.197265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924192547798157,1.0,0.0,0.0,3.742151260375977,3.742175579071045,9.344067848360282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.58544921875,0.0,1604.1011962890625,1895.4371337890625,0.0,2402.32861328125,0.9243540167808532,1.0,0.0,3.0,1.0,0.0
12131640,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,0.6236745715141296,0.5067199468612671,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.8115178942680359,0.2985623478889465,0.2842471599578857,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.7924710512161255,0.2776149213314056,0.1957691013813018,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7360246777534485,0.2212110012769699,0.2117889970541,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7301778197288513,0.215199589729309,0.9790031909942628,286.1307983398437,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.36749267578125,286.1319580078125,1.0,0.5011981129646301,1.0,1.0,0.0,1.0,-2.614188432693481,2.614182949066162,5.503508418769343e-06,2.0235583782196045,1.0,1.0,0.0,106.55682373046876,103.0,29318.4609375,0.0,1561.9012451171875,1.0,283.1499938964844,285.0221862792969,291.18951416015625,293.0865783691406,293.1499938964844,293.1499938964844,283.1499938964844,31564.197265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924192547798157,1.0,0.0,0.0,3.742151260375977,3.742175579071045,9.344067848360282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.58544921875,0.0,1604.1011962890625,1895.4371337890625,0.0,2402.32861328125,0.9243540167808532,1.0,0.0,3.0,1.0,0.0
12131700,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.9990000128746032,0.6246564388275146,0.5053672194480896,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.8137712478637695,0.3003582060337066,0.2859288454055786,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7938433289527893,0.2782888412475586,0.1962330490350723,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7374973893165588,0.2220668792724609,0.2125901132822036,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.7310842871665955,0.2155026495456695,0.9803292751312256,286.13446044921875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3646240234375,286.1347961425781,1.0,0.5011290907859802,1.0,1.0,0.0,1.0,-2.61771297454834,2.6177074909210205,5.518744274013443e-06,2.026475667953491,1.0,1.0,0.0,106.28231811523438,103.0,29521.994140625,0.0,1565.539306640625,1.0,283.1499938964844,285.0155334472656,291.20343017578125,293.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,32262.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962146997451782,1.0,0.0,0.0,3.783311128616333,3.783335685729981,9.550748245601426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.52099609375,0.0,1657.6158447265625,1895.4371337890625,0.0,2436.86865234375,0.9316523671150208,1.0,0.0,3.0,1.0,0.0
12131760,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.9990000128746032,0.6262992024421692,0.5010544061660767,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.8174797892570496,0.3021466135978699,0.2875646352767944,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.7967751622200012,0.2789496183395386,0.1966590732336044,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7402779459953308,0.2229097485542297,0.213339701294899,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7332690358161926,0.2157956957817077,0.981416881084442,286.1379089355469,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.36602783203125,286.13818359375,1.0,0.5000531673431396,1.0,1.0,0.0,1.0,-2.6172215938568115,2.617216110229492,5.516823875950649e-06,2.026169538497925,1.0,1.0,0.0,104.98185729980467,106.0,29661.314453125,0.0,1559.0548095703125,1.0,283.1499938964844,285.011962890625,291.2137145996094,293.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,32690.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997599840164185,1.0,0.0,0.0,3.808314800262451,3.808339834213257,9.6774056146387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.04443359375,0.0,1690.6990966796875,1895.4371337890625,0.0,2469.230712890625,0.9406074285507202,1.0,0.0,3.0,1.0,0.0
12131820,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.9990000128746032,0.6304053664207458,0.4985212087631225,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.821766197681427,0.3057474493980407,0.2909168303012848,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.7994118332862854,0.2802757918834686,0.197558119893074,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.142578125,0.7431532144546509,0.2246026396751403,0.2149042338132858,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425476074219,0.7350086569786072,0.2164098769426345,0.9839770197868348,286.14276123046875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3725891113281,286.1434020996094,1.0,0.5008782148361206,1.0,1.0,0.0,1.0,-2.624229431152344,2.6242239475250244,5.546091415453702e-06,2.031440258026123,1.0,1.0,0.0,104.4689483642578,109.0,30008.974609375,0.0,1566.466064453125,1.0,283.1499938964844,285.0018920898437,291.2270812988281,293.1733093261719,293.1499938964844,293.1499938964844,283.04998779296875,33810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060322999954224,1.0,0.0,0.0,3.8730180263519287,3.873044013977051,1.0009038078351296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3017578125,0.0,1778.3466796875,1895.4371337890625,0.0,2526.70361328125,0.955504298210144,1.0,0.0,3.0,1.0,0.0
12131880,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.9990000128746032,0.6304053664207458,0.4985212087631225,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.821766197681427,0.3057474493980407,0.2909168303012848,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.7994118332862854,0.2802757918834686,0.197558119893074,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.142578125,0.7431532144546509,0.2246026396751403,0.2149042338132858,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425476074219,0.7350086569786072,0.2164098769426345,0.9839770197868348,286.14276123046875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3725891113281,286.1434020996094,1.0,0.5008782148361206,1.0,1.0,0.0,1.0,-2.624229431152344,2.6242239475250244,5.546091415453702e-06,2.031440258026123,1.0,1.0,0.0,104.4689483642578,109.0,30008.974609375,0.0,1566.466064453125,1.0,283.1499938964844,285.0018920898437,291.2270812988281,293.1733093261719,293.1499938964844,293.1499938964844,283.04998779296875,33810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060322999954224,1.0,0.0,0.0,3.8730180263519287,3.873044013977051,1.0009038078351296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3017578125,0.0,1778.3466796875,1895.4371337890625,0.0,2526.70361328125,0.955504298210144,1.0,0.0,3.0,1.0,0.0
12131940,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.9990000128746032,0.6321885585784912,0.4986434876918793,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.8232397437095642,0.3075525760650635,0.2926645278930664,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08935546875,0.7999858260154724,0.2808822691440582,0.1980206370353698,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.7439802289009094,0.2254233211278915,0.215718001127243,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7352731227874756,0.2166809886693954,0.9853641390800476,286.08868408203125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.37353515625,286.0856628417969,1.0,0.5017673373222351,1.0,1.0,0.0,1.0,-2.62967586517334,2.6296703815460205,5.569107088376768e-06,2.035642385482788,1.0,1.0,0.0,104.6950225830078,109.0,30402.283203125,0.0,1575.0433349609375,1.0,283.0636291503906,284.9294128417969,291.2542419433594,293.2494812011719,293.1499938964844,293.1499938964844,283.04998779296875,34401.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125331997871399,1.0,0.0,0.0,3.9067037105560303,3.906729936599731,1.0183902077187668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.31591796875,0.0,1825.1531982421875,1895.4371337890625,0.0,2586.54052734375,0.9618489146232604,1.0,0.0,3.0,1.0,0.0
