time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132000,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.9990000128746032,0.6334883570671082,0.4995647072792053,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8241038918495178,0.3091423213481903,0.2941949069499969,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.79997318983078,0.2813553512096405,0.198377326130867,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.7442896962165833,0.2261134535074234,0.2164018899202346,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.7350779175758362,0.2168620079755783,0.986337423324585,286.07733154296875,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.37237548828125,286.0775146484375,1.0,0.5027957558631897,1.0,1.0,0.0,1.0,-2.6350409984588623,2.635035514831543,5.59183854420553e-06,2.039787530899048,1.0,1.0,0.0,105.1553726196289,112.0,30575.259765625,0.0,1584.59033203125,1.0,283.05206298828125,284.9139404296875,291.2526550292969,293.2465515136719,293.1499938964844,293.1499938964844,282.75,34749.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168742060661316,1.0,0.0,0.0,3.926460504531861,3.9264869689941406,1.0287164968758589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.5029296875,0.0,1852.983642578125,1895.4371337890625,0.0,2626.635498046875,0.9665496349334716,1.0,0.0,3.0,1.0,0.0
12132060,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.9990000128746032,0.6337577700614929,0.5059746503829956,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8232505321502686,0.3117872476577759,0.2969798147678375,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.7970576286315918,0.2816285192966461,0.1987954974174499,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.7424909472465515,0.2270039319992065,0.2174990624189376,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.7322847247123718,0.2166718095541,0.9867468476295472,285.8511962890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5461120605469,297.3546447753906,285.8491516113281,1.0,0.5052639245986938,0.7489975094795227,0.7489975094795227,0.4000000059604645,1.0,-2.6483943462371826,1.753570318222046,0.8948241472244263,1.1586147546768188,1.0,1.0,0.0,107.0492935180664,115.0,31376.248046875,0.0,1608.181640625,1.0,282.75604248046875,284.6553039550781,291.28765869140625,293.365478515625,293.1499938964844,293.1499938964844,282.45001220703125,35253.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365082740783691,1.0,0.0,0.0,3.954802989959717,3.9548299312591553,1.043621523422189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.64306640625,0.0,1893.40087890625,1895.4371337890625,0.0,2809.110107421875,0.9732928276062012,1.0,0.0,3.0,1.0,0.0
12132120,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.9990000128746032,0.6337577700614929,0.5059746503829956,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8232505321502686,0.3117872476577759,0.2969798147678375,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.7970576286315918,0.2816285192966461,0.1987954974174499,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.7424909472465515,0.2270039319992065,0.2174990624189376,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.7322847247123718,0.2166718095541,0.9867468476295472,285.8511962890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5461120605469,297.3546447753906,285.8491516113281,1.0,0.5052639245986938,0.7489975094795227,0.7489975094795227,0.4000000059604645,1.0,-2.6483943462371826,1.753570318222046,0.8948241472244263,1.1586147546768188,1.0,1.0,0.0,107.0492935180664,115.0,31376.248046875,0.0,1608.181640625,1.0,282.75604248046875,284.6553039550781,291.28765869140625,293.365478515625,293.1499938964844,293.1499938964844,282.45001220703125,35253.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365082740783691,1.0,0.0,0.0,3.954802989959717,3.9548299312591553,1.043621523422189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.64306640625,0.0,1893.40087890625,1895.4371337890625,0.0,2809.110107421875,0.9732928276062012,1.0,0.0,3.0,1.0,0.0
12132180,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.9990000128746032,0.6310316920280457,0.5137342214584351,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.8211055397987366,0.3136932849884033,0.2990238964557647,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.7926912903785706,0.2811364233493805,0.1986397355794906,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7394721508026123,0.2272679060697555,0.2179761081933975,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.7282418012619019,0.2158163189888,0.9840408563613892,285.6015014648437,284.95001220703125,297.73162841796875,288.21734619140625,297.4759826660156,297.3190612792969,285.5993347167969,1.0,0.5079551935195923,0.4979950487613678,0.4979950487613678,0.800000011920929,1.0,-2.657303094863892,1.0056747198104858,1.6516283750534058,0.409912109375,1.0,1.0,0.0,109.50970458984376,103.0,31974.248046875,0.0,1631.0595703125,1.0,282.4559631347656,284.38311767578125,291.27642822265625,293.40234375,293.1499938964844,293.1499938964844,282.1499938964844,35555.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520146608352661,1.0,0.0,0.0,3.9716947078704834,3.971721887588501,1.0525553761908668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.16650390625,0.0,1917.765625,1895.4371337890625,0.0,2954.14404296875,0.9773108959197998,1.0,0.0,3.0,1.0,0.0
12132240,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.9990000128746032,0.6310316920280457,0.5137342214584351,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.8211055397987366,0.3136932849884033,0.2990238964557647,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.7926912903785706,0.2811364233493805,0.1986397355794906,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7394721508026123,0.2272679060697555,0.2179761081933975,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.7282418012619019,0.2158163189888,0.9840408563613892,285.6015014648437,284.95001220703125,297.73162841796875,288.21734619140625,297.4759826660156,297.3190612792969,285.5993347167969,1.0,0.5079551935195923,0.4979950487613678,0.4979950487613678,0.800000011920929,1.0,-2.657303094863892,1.0056747198104858,1.6516283750534058,0.409912109375,1.0,1.0,0.0,109.50970458984376,103.0,31974.248046875,0.0,1631.0595703125,1.0,282.4559631347656,284.38311767578125,291.27642822265625,293.40234375,293.1499938964844,293.1499938964844,282.1499938964844,35555.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520146608352661,1.0,0.0,0.0,3.9716947078704834,3.971721887588501,1.0525553761908668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.16650390625,0.0,1917.765625,1895.4371337890625,0.0,2954.14404296875,0.9773108959197998,1.0,0.0,3.0,1.0,0.0
12132300,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.9990000128746032,0.6291818022727966,0.513105034828186,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.822100818157196,0.3144470155239105,0.2998180687427521,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.7926886081695557,0.2806951701641083,0.1983945220708847,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7397826910018921,0.2272220849990844,0.2180025577545166,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.7279638051986694,0.2151998579502105,0.9816194176673888,285.4118957519531,284.95001220703125,297.77545166015625,288.2201538085937,297.4302673339844,297.30096435546875,285.3987731933594,1.0,0.5071858763694763,0.3724938035011291,0.3724938035011291,1.0,1.0,-2.654343366622925,0.7144006490707397,1.9399428367614744,0.1197834983468055,1.0,1.0,0.0,109.18113708496094,103.0,32476.353515625,0.0,1626.4522705078125,1.0,282.1932678222656,284.1642150878906,291.2967224121094,293.5117492675781,293.1499938964844,293.1499938964844,282.1499938964844,35656.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605771064758301,1.0,0.0,0.0,3.97736930847168,3.977396488189697,1.0555652352195466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.2978515625,0.0,1925.99755859375,1895.4371337890625,0.0,3034.417724609375,0.9786606431007384,1.0,0.0,3.0,1.0,0.0
12132360,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.9990000128746032,0.6275825500488281,0.510278046131134,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8240067362785339,0.3150634467601776,0.3003901839256286,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.7936310768127441,0.2801205813884735,0.1979855895042419,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.7408883571624756,0.2270579040050506,0.2178409844636917,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.7284432053565979,0.2144620418548584,0.9782975912094116,285.3441162109375,284.95001220703125,297.8186340332031,288.2229309082031,297.4324645996094,297.2851257324219,285.3418884277344,1.0,0.505337119102478,0.3923260271549225,0.3923260271549225,1.0,1.0,-2.6469662189483643,0.736391544342041,1.9105746746063232,0.1434424370527267,1.0,1.0,0.0,108.07201385498048,91.0,32425.564453125,0.0,1610.8857421875,1.0,282.1559143066406,284.1054077148437,291.2576599121094,293.4132080078125,293.1499938964844,293.1499938964844,281.8500061035156,35735.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622203469276428,1.0,0.0,0.0,3.9817452430725098,3.9817724227905273,1.057889221556252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.48779296875,0.0,1932.361572265625,1895.4371337890625,0.0,3049.830810546875,0.9797014594078064,1.0,0.0,3.0,1.0,0.0
12132420,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.6260887384414673,0.4984354972839355,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8308544754981995,0.316169261932373,0.3013386130332947,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7987433075904846,0.2788735032081604,0.1970428973436355,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7458198070526123,0.2266087830066681,0.2173206806182861,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7319717407226562,0.2128675580024719,0.970696747303009,285.1092529296875,284.95001220703125,297.9031677246094,288.2284545898437,297.4622497558594,297.2640686035156,285.106689453125,1.0,0.499034583568573,0.4319904446601867,0.4319904446601867,1.0,1.0,-2.622994899749756,0.8181664347648621,1.804828405380249,0.230628028512001,1.0,1.0,0.0,103.72042846679688,94.0,33007.0390625,0.0,1557.5042724609375,1.0,281.8558654785156,283.8375244140625,291.2501220703125,293.4371032714844,293.1499938964844,293.1499938964844,281.54998779296875,35842.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695501089096069,1.0,0.0,0.0,3.9877195358276367,3.9877469539642334,1.0610663139232202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8896484375,0.0,1941.0728759765625,1895.4371337890625,0.0,3118.59033203125,0.9811224937438964,1.0,0.0,3.0,1.0,0.0
12132480,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.6260887384414673,0.4984354972839355,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8308544754981995,0.316169261932373,0.3013386130332947,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7987433075904846,0.2788735032081604,0.1970428973436355,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7458198070526123,0.2266087830066681,0.2173206806182861,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7319717407226562,0.2128675580024719,0.970696747303009,285.1092529296875,284.95001220703125,297.9031677246094,288.2284545898437,297.4622497558594,297.2640686035156,285.106689453125,1.0,0.499034583568573,0.4319904446601867,0.4319904446601867,1.0,1.0,-2.622994899749756,0.8181664347648621,1.804828405380249,0.230628028512001,1.0,1.0,0.0,103.72042846679688,94.0,33007.0390625,0.0,1557.5042724609375,1.0,281.8558654785156,283.8375244140625,291.2501220703125,293.4371032714844,293.1499938964844,293.1499938964844,281.54998779296875,35842.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695501089096069,1.0,0.0,0.0,3.9877195358276367,3.9877469539642334,1.0610663139232202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8896484375,0.0,1941.0728759765625,1895.4371337890625,0.0,3118.59033203125,0.9811224937438964,1.0,0.0,3.0,1.0,0.0
12132540,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.625790536403656,0.492556482553482,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8347110748291016,0.3171814680099487,0.3022449612617492,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8006711006164551,0.2775647044181824,0.1960925310850143,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7480348348617554,0.2260825783014297,0.2167723327875137,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7328558564186096,0.2112096101045608,0.9630106687545776,284.8863830566406,284.95001220703125,297.9851989746094,288.2338562011719,297.5004272460937,297.2497863769531,284.8843994140625,1.0,0.4955278933048248,0.471654862165451,0.471654862165451,1.0,1.0,-2.605968952178955,0.8926565051078796,1.7133123874664309,0.308669775724411,0.9985337257385254,0.9985337257385254,0.0,101.4131851196289,97.0,33711.09375,0.0,1523.5606689453125,1.0,281.5558166503906,283.577880859375,291.2542724609375,293.4794921875,293.1499938964844,293.1499938964844,281.25,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767040371894836,1.0,0.0,0.0,3.9902305603027344,3.990257978439331,1.0624028163874757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.36865234375,0.0,1945.227294921875,1895.4371337890625,0.0,3185.684814453125,0.9817484617233276,1.0,0.0,3.0,1.0,0.0
12132600,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.625790536403656,0.492556482553482,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8347110748291016,0.3171814680099487,0.3022449612617492,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8006711006164551,0.2775647044181824,0.1960925310850143,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7480348348617554,0.2260825783014297,0.2167723327875137,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7328558564186096,0.2112096101045608,0.9630106687545776,284.8863830566406,284.95001220703125,297.9851989746094,288.2338562011719,297.5004272460937,297.2497863769531,284.8843994140625,1.0,0.4955278933048248,0.471654862165451,0.471654862165451,1.0,1.0,-2.605968952178955,0.8926565051078796,1.7133123874664309,0.308669775724411,0.9985337257385254,0.9985337257385254,0.0,101.4131851196289,97.0,33711.09375,0.0,1523.5606689453125,1.0,281.5558166503906,283.577880859375,291.2542724609375,293.4794921875,293.1499938964844,293.1499938964844,281.25,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767040371894836,1.0,0.0,0.0,3.9902305603027344,3.990257978439331,1.0624028163874757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.36865234375,0.0,1945.227294921875,1895.4371337890625,0.0,3185.684814453125,0.9817484617233276,1.0,0.0,3.0,1.0,0.0
12132660,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9990000128746032,0.6242229342460632,0.4916481077671051,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8359426856040955,0.3180879056453705,0.303114503622055,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7998319864273071,0.2761754393577575,0.1951331198215484,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7478552460670471,0.2254756391048431,0.2162094861268997,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.7314624786376953,0.2094836682081222,0.955318570137024,284.672607421875,284.95001220703125,298.0647277832031,288.2391967773437,297.5146484375,297.2314147949219,284.67108154296875,1.0,0.4937488734722137,0.4683479964733124,0.4683479964733124,1.0,1.0,-2.59484601020813,0.884505033493042,1.710340976715088,0.3029532730579376,0.993045687675476,0.993045687675476,0.0,100.76541900634766,100.0,34469.90234375,0.0,1505.6478271484375,1.0,281.2557983398437,283.3248291015625,291.26318359375,293.5325927734375,293.1499938964844,293.1499938964844,280.95001220703125,36123.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88466876745224,1.0,0.0,0.0,3.9862754344940186,3.9863028526306152,1.060297790900222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.4873046875,0.0,1941.468505859375,1895.4371337890625,0.0,3260.317138671875,0.9809538722038268,1.0,0.0,3.0,1.0,0.0
12132720,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9990000128746032,0.6242229342460632,0.4916481077671051,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8359426856040955,0.3180879056453705,0.303114503622055,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7998319864273071,0.2761754393577575,0.1951331198215484,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7478552460670471,0.2254756391048431,0.2162094861268997,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.7314624786376953,0.2094836682081222,0.955318570137024,284.672607421875,284.95001220703125,298.0647277832031,288.2391967773437,297.5146484375,297.2314147949219,284.67108154296875,1.0,0.4937488734722137,0.4683479964733124,0.4683479964733124,1.0,1.0,-2.59484601020813,0.884505033493042,1.710340976715088,0.3029532730579376,0.993045687675476,0.993045687675476,0.0,100.76541900634766,100.0,34469.90234375,0.0,1505.6478271484375,1.0,281.2557983398437,283.3248291015625,291.26318359375,293.5325927734375,293.1499938964844,293.1499938964844,280.95001220703125,36123.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88466876745224,1.0,0.0,0.0,3.9862754344940186,3.9863028526306152,1.060297790900222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.4873046875,0.0,1941.468505859375,1895.4371337890625,0.0,3260.317138671875,0.9809538722038268,1.0,0.0,3.0,1.0,0.0
12132780,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721069335937,0.9990000128746032,0.620904803276062,0.4940589666366577,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.472412109375,0.8353727459907532,0.3189125657081604,0.3039370775222778,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.797119140625,0.2747317254543304,0.194157525897026,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.7460498213768005,0.224810242652893,0.2156223654747009,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.7285311818122864,0.2077176123857498,0.9475739002227784,284.4722900390625,284.95001220703125,298.1418151855469,288.2444763183594,297.5238647460937,297.2092590332031,284.4711303710937,1.0,0.49319589138031,0.4650411605834961,0.4650411605834961,1.0,1.0,-2.587544679641724,0.8752174973487854,1.7123271226882937,0.2952468395233154,0.9849867820739746,0.9849867820739746,0.0,101.21797943115234,103.0,35396.5,0.0,1497.8505859375,1.0,280.95587158203125,283.0858154296875,291.2746276855469,293.5976257324219,293.1499938964844,293.1499938964844,280.6499938964844,36313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937933444976807,1.0,0.0,0.0,3.975317001342773,3.97534441947937,1.0544762290010112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.19677734375,0.0,1928.671630859375,1895.4371337890625,0.0,3345.6640625,0.9785877466201782,1.0,0.0,3.0,1.0,0.0
12132840,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721069335937,0.9990000128746032,0.620904803276062,0.4940589666366577,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.472412109375,0.8353727459907532,0.3189125657081604,0.3039370775222778,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.797119140625,0.2747317254543304,0.194157525897026,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.7460498213768005,0.224810242652893,0.2156223654747009,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.7285311818122864,0.2077176123857498,0.9475739002227784,284.4722900390625,284.95001220703125,298.1418151855469,288.2444763183594,297.5238647460937,297.2092590332031,284.4711303710937,1.0,0.49319589138031,0.4650411605834961,0.4650411605834961,1.0,1.0,-2.587544679641724,0.8752174973487854,1.7123271226882937,0.2952468395233154,0.9849867820739746,0.9849867820739746,0.0,101.21797943115234,103.0,35396.5,0.0,1497.8505859375,1.0,280.95587158203125,283.0858154296875,291.2746276855469,293.5976257324219,293.1499938964844,293.1499938964844,280.6499938964844,36313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937933444976807,1.0,0.0,0.0,3.975317001342773,3.97534441947937,1.0544762290010112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.19677734375,0.0,1928.671630859375,1895.4371337890625,0.0,3345.6640625,0.9785877466201782,1.0,0.0,3.0,1.0,0.0
12132900,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32293701171875,0.9990000128746032,0.6185476779937744,0.4960870742797851,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254699707031,0.8346726894378662,0.3193125128746032,0.3043665587902069,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265075683594,0.795341968536377,0.274009108543396,0.1936908513307571,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32818603515625,0.7447812557220459,0.2244714796543121,0.2153455764055252,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.726721465587616,0.2068391889333725,0.9438246488571168,284.3244323730469,284.95001220703125,298.1794128417969,288.2471008300781,297.52813720703125,297.1984558105469,284.3145751953125,1.0,0.4932645559310913,0.4633877277374267,0.4633877277374267,1.0,1.0,-2.5850982666015625,0.8710361123085022,1.7140620946884155,0.2915849089622497,0.97939133644104,0.97939133644104,0.0,101.72833251953124,103.0,36302.8671875,0.0,1496.8310546875,1.0,280.6933288574219,282.89630126953125,291.308837890625,293.7364196777344,293.1499938964844,293.1499938964844,280.6499938964844,36425.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015669822692872,1.0,0.0,0.0,3.967146158218384,3.967173337936402,1.0501458973521949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.2919921875,0.0,1918.9227294921875,1895.4371337890625,0.0,3418.1865234375,0.976782202720642,1.0,0.0,3.0,1.0,0.0
12132960,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27978515625,0.9990000128746032,0.615668535232544,0.4987454414367676,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2800598144531,0.8335842490196228,0.3196671307086944,0.3047202527523041,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801513671875,0.7931545376777649,0.2732471823692322,0.1931726783514022,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28033447265625,0.7431721687316895,0.224099799990654,0.2150183171033859,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804260253906,0.7245774269104004,0.2059281319379806,0.939866542816162,284.2799377441406,284.95001220703125,298.2164001464844,288.2497253417969,297.53369140625,297.1881103515625,284.2790222167969,1.0,0.4935010075569153,0.4635509848594665,0.4635509848594665,1.0,1.0,-2.582944869995117,0.8702707886695862,1.7126740217208862,0.2912726402282715,0.9744272232055664,0.9744272232055664,0.0,102.43798828125,106.0,36383.26953125,0.0,1497.0687255859375,1.0,280.656005859375,282.8553161621094,291.2862548828125,293.6692199707031,293.1499938964844,293.1499938964844,280.3500061035156,36522.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904242992401123,1.0,0.0,0.0,3.9567184448242174,3.956745624542236,1.0446326541568851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9326171875,0.0,1906.17138671875,1895.4371337890625,0.0,3443.102294921875,0.9745098352432252,1.0,0.0,3.0,1.0,0.0
12133020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6102480888366699,0.5036114454269409,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.831569492816925,0.3201846480369568,0.3053112030029297,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.7894195318222046,0.2720246911048889,0.1923928260803222,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006164550781,0.7403890490531921,0.2234901040792465,0.2145315706729889,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10089111328125,0.7209040522575378,0.2044511288404464,0.9337024688720704,284.0995483398437,284.95001220703125,298.27349853515625,288.2538146972656,297.544677734375,297.1754150390625,284.0968933105469,1.0,0.4941679537296295,0.4638085663318634,0.4638085663318634,1.0,1.0,-2.5805726051330566,0.8698292970657349,1.7107433080673218,0.2913155555725097,0.9639032483100892,0.9639032483100892,0.0,103.80147552490234,106.0,37350.91796875,0.0,1499.8858642578125,1.0,280.3639831542969,282.636474609375,291.3083801269531,293.76739501953125,293.1499938964844,293.1499938964844,280.3500061035156,36719.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147869348526,1.0,0.0,0.0,3.935912132263184,3.935939073562622,1.0336751756767626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.43017578125,0.0,1880.9395751953125,1895.4371337890625,0.0,3540.973388671875,0.9699227809906006,1.0,0.0,3.0,1.0,0.0
12133080,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.9990000128746032,0.6086829900741577,0.5050945281982422,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.8309242129325867,0.3203356564044952,0.3054469227790832,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.7883110046386719,0.2717144191265106,0.1921703666448593,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.7395540475845337,0.223335862159729,0.2143864631652832,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.7198132276535034,0.2040565013885498,0.9319621324539183,284.0921936035156,284.95001220703125,298.2885131835937,288.2549133300781,297.54815673828125,297.1729431152344,284.0915222167969,1.0,0.4943915605545044,0.4638774991035461,0.4638774991035461,1.0,1.0,-2.579984664916992,0.8697299957275391,1.7102545499801636,0.2913313210010528,0.9613993167877196,0.9613993167877196,0.0,104.22430419921876,94.0,37366.66015625,0.0,1500.95654296875,1.0,280.3560791015625,282.630126953125,291.2947082519531,293.7387084960937,293.1499938964844,293.1499938964844,280.04998779296875,36756.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152998924255372,1.0,0.0,0.0,3.929548978805542,3.929575920104981,1.03033562481869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.96826171875,0.0,1873.0860595703125,1895.4371337890625,0.0,3545.72119140625,0.9685189127922058,1.0,0.0,3.0,1.0,0.0
12133140,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269714355469,0.9990000128746032,0.6042324304580688,0.503538966178894,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92877197265625,0.8320183753967285,0.3206678628921509,0.3057971894741058,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295959472656,0.7882298827171326,0.270750880241394,0.1915210485458374,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.7397735714912415,0.2228297293186187,0.2139297723770141,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.7192307710647583,0.2028554379940033,0.9267180562019348,283.9280700683594,284.95001220703125,298.33062744140625,288.2580261230469,297.5585021972656,297.1673278808594,283.9210510253906,1.0,0.4923523962497711,0.4640733897686004,0.4640733897686004,1.0,1.0,-2.5709228515625,0.8664781451225281,1.7044446468353271,0.2902689278125763,0.9517152309417723,0.9517152309417723,0.0,103.46006774902344,94.0,38201.828125,0.0,1485.4793701171875,1.0,280.0800476074219,282.4270324707031,291.3227233886719,293.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,36932.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244837760925292,1.0,0.0,0.0,3.908579587936402,3.9086062908172607,1.0193684829573613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.7685546875,0.0,1847.7999267578125,1895.4371337890625,0.0,3630.478515625,0.9638739824295044,1.0,0.0,3.0,1.0,0.0
12133200,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.9990000128746032,0.6017467379570007,0.5004606246948242,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.8337200284004211,0.3208610117435455,0.3059279322624206,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.7891800403594971,0.2700908184051513,0.191020056605339,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.7407755255699158,0.2224722057580948,0.2135457396507263,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978271484375,0.7196637988090515,0.2020256221294403,0.9228056073188782,283.8970947265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5655212402344,297.1640930175781,283.8954772949219,1.0,0.4902154803276062,0.4642040133476257,0.4642040133476257,1.0,1.0,-2.561621189117432,0.8630149960517883,1.6986061334609983,0.2889146208763122,0.9457488656044006,0.9457488656044006,0.0,102.23190307617188,82.0,38141.75390625,0.0,1467.7630615234375,1.0,280.0562744140625,282.400390625,291.298095703125,293.7963256835937,293.1499938964844,293.1499938964844,279.75,37031.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260241389274596,1.0,0.0,0.0,3.892393589019776,3.8924202919006334,1.01094326510065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.4150390625,0.0,1828.16845703125,1895.4371337890625,0.0,3644.6455078125,0.9603105783462524,1.0,0.0,3.0,1.0,0.0
12133260,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.688720703125,0.9990000128746032,0.5975923538208008,0.4871611893177032,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.8409947752952576,0.321233719587326,0.3061648309230804,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.689453125,0.7946555614471436,0.2683685421943664,0.1897280067205429,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68975830078125,0.7459388375282288,0.2215133905410766,0.2125120908021927,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899719238281,0.7232630252838135,0.1999152302742004,0.9126880764961244,283.68902587890625,284.95001220703125,298.4254455566406,288.26519775390625,297.58056640625,297.15386962890625,283.6868591308594,1.0,0.4826546907424927,0.4643509685993194,0.4643509685993194,1.0,1.0,-2.5309841632843018,0.8510732650756836,1.6799110174179075,0.2838565111160278,0.9272382855415344,0.9272382855415344,0.0,97.3161849975586,70.0,38746.83203125,0.0,1406.4747314453125,1.0,279.756591796875,282.1688842773437,291.2957763671875,293.8363647460937,293.1499938964844,293.1499938964844,279.45001220703125,37370.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351181387901306,1.0,0.0,0.0,3.8428895473480233,3.842915534973145,9.85392034635879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.009765625,0.0,1769.3359375,1895.4371337890625,0.0,3727.963134765625,0.9493814706802368,1.0,0.0,3.0,1.0,0.0
12133320,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.688720703125,0.9990000128746032,0.5975923538208008,0.4871611893177032,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.8409947752952576,0.321233719587326,0.3061648309230804,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.689453125,0.7946555614471436,0.2683685421943664,0.1897280067205429,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68975830078125,0.7459388375282288,0.2215133905410766,0.2125120908021927,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899719238281,0.7232630252838135,0.1999152302742004,0.9126880764961244,283.68902587890625,284.95001220703125,298.4254455566406,288.26519775390625,297.58056640625,297.15386962890625,283.6868591308594,1.0,0.4826546907424927,0.4643509685993194,0.4643509685993194,1.0,1.0,-2.5309841632843018,0.8510732650756836,1.6799110174179075,0.2838565111160278,0.9272382855415344,0.9272382855415344,0.0,97.3161849975586,70.0,38746.83203125,0.0,1406.4747314453125,1.0,279.756591796875,282.1688842773437,291.2957763671875,293.8363647460937,293.1499938964844,293.1499938964844,279.45001220703125,37370.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351181387901306,1.0,0.0,0.0,3.8428895473480233,3.842915534973145,9.85392034635879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.009765625,0.0,1769.3359375,1895.4371337890625,0.0,3727.963134765625,0.9493814706802368,1.0,0.0,3.0,1.0,0.0
12133380,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.47998046875,0.9990000128746032,0.5965058207511902,0.4694800972938537,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.851020097732544,0.3214497864246368,0.3062139451503753,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.48095703125,0.8029314279556274,0.2667036950588226,0.1884499192237854,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4814147949219,0.7536037564277649,0.22056445479393,0.2114460170269012,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4817199707031,0.7292178273200989,0.1980029940605163,0.9031892418861388,283.4803771972656,284.95001220703125,298.48468017578125,288.26983642578125,297.59405517578125,297.1457824707031,283.47735595703125,1.0,0.4735649526119232,0.4644851088523865,0.4644851088523865,1.0,1.0,-2.4955763816833496,0.8371888399124146,1.6583876609802246,0.2778744995594024,0.9076242446899414,0.9076242446899414,0.0,91.1347198486328,70.0,39259.98046875,0.0,1335.175048828125,1.0,279.459716796875,281.9427490234375,291.29833984375,293.8798828125,293.1499938964844,293.1499938964844,279.45001220703125,37755.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425587058067322,1.0,0.0,0.0,3.784334182739258,3.784359931945801,9.555914175507496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.669921875,0.0,1701.438720703125,1895.4371337890625,0.0,3795.684326171875,0.9364786148071288,1.0,0.0,3.0,1.0,0.0
12133440,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4754943847656,0.9990000128746032,0.5965714454650879,0.4675562977790832,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4759826660156,0.8521458506584167,0.3214792311191559,0.3062086403369903,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47625732421875,0.803872287273407,0.2665536105632782,0.1883209347724914,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4765930175781,0.7544803619384766,0.2204801589250564,0.2113367915153503,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4768371582031,0.7299119234085083,0.1978310048580169,0.9022697806358336,283.475830078125,284.95001220703125,298.490234375,288.270263671875,297.595458984375,297.1452331542969,283.47344970703125,1.0,0.4726041257381439,0.4644979238510132,0.4644979238510132,1.0,1.0,-2.491868019104004,0.8357324004173279,1.6561356782913208,0.2772420346736908,0.9058488011360168,0.9058488011360168,0.0,90.47893524169922,73.0,39209.91015625,0.0,1327.7779541015625,1.0,279.45703125,281.9399108886719,291.2918701171875,293.8646240234375,293.1499938964844,293.1499938964844,279.1499938964844,37784.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942296862602234,1.0,0.0,0.0,3.778110265731812,3.7781360149383545,9.5245081865869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.966796875,0.0,1694.246826171875,1895.4371337890625,0.0,3793.30859375,0.9351071119308472,1.0,0.0,3.0,1.0,0.0
12133500,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3240051269531,0.9990000128746032,0.5969493985176086,0.4604918360710144,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.326416015625,0.8564281463623047,0.3215991258621216,0.3062650561332702,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3278503417969,0.807068407535553,0.2656504213809967,0.1876482367515564,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3296203613281,0.7575905323028564,0.2199722677469253,0.2107899188995361,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3308410644531,0.7321341037750244,0.1968430578708648,0.897447407245636,283.3255920410156,284.95001220703125,298.521728515625,288.2727966308594,297.60260009765625,297.1408386230469,283.3142395019531,1.0,0.4690853953361511,0.4645714163780212,0.4645714163780212,1.0,1.0,-2.4761762619018555,0.8296238780021667,1.646552324295044,0.2744292914867401,0.8935748338699341,0.8935748338699341,0.0,88.01581573486328,73.0,39856.67578125,0.0,1298.02197265625,1.0,279.1983642578125,281.7633056640625,291.3153991699219,293.9770812988281,293.1499938964844,293.1499938964844,279.1499938964844,38035.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475955367088318,1.0,0.0,0.0,3.7392232418060303,3.739248514175415,9.329451131634414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.6572265625,0.0,1650.31982421875,1895.4371337890625,0.0,3841.275390625,0.926525890827179,1.0,0.0,3.0,1.0,0.0
12133560,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27410888671875,0.9990000128746032,0.5970837473869324,0.4557259976863861,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2743835449219,0.8593689203262329,0.3216837644577026,0.3062800765037536,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745666503906,0.8088693618774414,0.2647131681442261,0.1869479715824127,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2747802734375,0.7595140337944031,0.2194425165653228,0.2102285623550415,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2749328613281,0.7332834601402283,0.1958523839712143,0.8926888704299927,283.2742919921875,284.95001220703125,298.5526123046875,288.2753295898437,297.60968017578125,297.135986328125,283.27301025390625,1.0,0.4662454426288605,0.4650041162967682,0.4650041162967682,1.0,1.0,-2.4632318019866943,0.8252292275428772,1.6380025148391724,0.272819846868515,0.8818336725234985,0.8818336725234985,0.0,86.29833221435547,76.0,39676.56640625,0.0,1275.046630859375,1.0,279.1575622558594,281.725341796875,291.2893371582031,293.8891906738281,293.1499938964844,293.1499938964844,279.45001220703125,38277.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478201270103456,1.0,0.0,0.0,3.694912910461426,3.694937705993652,9.10965013645182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.3515625,0.0,1600.961669921875,1895.4371337890625,0.0,3843.302978515625,0.9168273210525512,1.0,0.0,3.0,1.0,0.0
12133620,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47760009765625,0.9990000128746032,0.5991922616958618,0.4488002955913543,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4769897460937,0.8645248413085938,0.3230800330638885,0.3071300089359283,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4765930175781,0.811802864074707,0.2640551924705505,0.1861474514007568,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761657714844,0.7627394795417786,0.2192814499139785,0.2097107917070388,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757995605469,0.7350447177886963,0.1947309523820877,0.8859786987304688,283.4772033691406,284.95001220703125,298.612548828125,288.2803649902344,297.6322021484375,297.1390991210937,283.4803466796875,1.0,0.4624341428279876,0.4658694863319397,0.4658694863319397,1.0,1.0,-2.446275234222412,0.8200847506523132,1.626190423965454,0.2711901068687439,0.8637555241584778,0.8637555241584778,0.0,83.88533782958984,79.0,38249.75390625,0.0,1244.5997314453125,1.0,279.4421691894531,281.9718933105469,291.1988525390625,293.6387634277344,293.1499938964844,293.1499938964844,279.75,38351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926957666873932,1.0,0.0,0.0,3.6062936782836914,3.6063177585601807,8.67791698055953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.95849609375,0.0,1502.4677734375,1895.4371337890625,0.0,3653.2236328125,0.8971832990646362,1.0,0.0,3.0,1.0,0.0
12133680,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47760009765625,0.9990000128746032,0.5991922616958618,0.4488002955913543,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4769897460937,0.8645248413085938,0.3230800330638885,0.3071300089359283,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4765930175781,0.811802864074707,0.2640551924705505,0.1861474514007568,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761657714844,0.7627394795417786,0.2192814499139785,0.2097107917070388,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757995605469,0.7350447177886963,0.1947309523820877,0.8859786987304688,283.4772033691406,284.95001220703125,298.612548828125,288.2803649902344,297.6322021484375,297.1390991210937,283.4803466796875,1.0,0.4624341428279876,0.4658694863319397,0.4658694863319397,1.0,1.0,-2.446275234222412,0.8200847506523132,1.626190423965454,0.2711901068687439,0.8637555241584778,0.8637555241584778,0.0,83.88533782958984,79.0,38249.75390625,0.0,1244.5997314453125,1.0,279.4421691894531,281.9718933105469,291.1988525390625,293.6387634277344,293.1499938964844,293.1499938964844,279.75,38351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926957666873932,1.0,0.0,0.0,3.6062936782836914,3.6063177585601807,8.67791698055953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.95849609375,0.0,1502.4677734375,1895.4371337890625,0.0,3653.2236328125,0.8971832990646362,1.0,0.0,3.0,1.0,0.0
12133740,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102966308594,0.9990000128746032,0.6031487584114075,0.443797767162323,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7096252441406,0.869796097278595,0.3256751298904419,0.3092837035655975,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.70916748046875,0.8149697780609131,0.264596939086914,0.1863109320402145,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086181640625,0.7661972641944885,0.2200790047645568,0.2102146297693252,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7082214355469,0.7370958924293518,0.1945565789937973,0.8840239644050598,283.7098388671875,284.95001220703125,298.6700744628906,288.28533935546875,297.66412353515625,297.1568298339844,283.7135925292969,1.0,0.4608129858970642,0.4667348563671112,0.4667348563671112,1.0,1.0,-2.4412970542907715,0.8197153806686401,1.6215815544128418,0.2716804444789886,0.8490390181541443,0.8490390181541443,0.0,82.39247131347656,82.0,37014.109375,0.0,1232.4686279296875,1.0,279.7409973144531,282.2469177246094,291.1906433105469,293.5296630859375,293.1499938964844,293.1499938964844,280.04998779296875,38238.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043837189674376,1.0,0.0,0.0,3.5215089321136475,3.5215320587158203,8.274673746200278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.27685546875,0.0,1411.017578125,1895.4371337890625,0.0,3444.411865234375,0.8782997131347656,1.0,0.0,3.0,1.0,0.0
12133800,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102966308594,0.9990000128746032,0.6031487584114075,0.443797767162323,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7096252441406,0.869796097278595,0.3256751298904419,0.3092837035655975,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.70916748046875,0.8149697780609131,0.264596939086914,0.1863109320402145,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086181640625,0.7661972641944885,0.2200790047645568,0.2102146297693252,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7082214355469,0.7370958924293518,0.1945565789937973,0.8840239644050598,283.7098388671875,284.95001220703125,298.6700744628906,288.28533935546875,297.66412353515625,297.1568298339844,283.7135925292969,1.0,0.4608129858970642,0.4667348563671112,0.4667348563671112,1.0,1.0,-2.4412970542907715,0.8197153806686401,1.6215815544128418,0.2716804444789886,0.8490390181541443,0.8490390181541443,0.0,82.39247131347656,82.0,37014.109375,0.0,1232.4686279296875,1.0,279.7409973144531,282.2469177246094,291.1906433105469,293.5296630859375,293.1499938964844,293.1499938964844,280.04998779296875,38238.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043837189674376,1.0,0.0,0.0,3.5215089321136475,3.5215320587158203,8.274673746200278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.27685546875,0.0,1411.017578125,1895.4371337890625,0.0,3444.411865234375,0.8782997131347656,1.0,0.0,3.0,1.0,0.0
