time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133860,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.9990000128746032,0.6079060435295105,0.441092699766159,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.874330461025238,0.3289248049259186,0.3121813833713531,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.8175390362739563,0.265782743692398,0.1870197057723999,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.7691582441329956,0.2214421927928924,0.211355835199356,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.7387628555297852,0.1949333995580673,0.8850485682487488,283.946044921875,284.95001220703125,298.7252197265625,288.290283203125,297.701171875,297.1835632324219,283.9501037597656,1.0,0.4609459340572357,0.4672060906887054,0.4672060906887054,1.0,1.0,-2.4449753761291504,0.8221032619476318,1.6228721141815186,0.27302086353302,0.8374919891357422,0.8374919891357422,0.0,81.79146575927734,85.0,35988.27734375,0.0,1234.32666015625,1.0,280.04022216796875,282.5302734375,291.2115478515625,293.4798889160156,293.1499938964844,293.1499938964844,280.3500061035156,38001.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856976628303528,1.0,0.0,0.0,3.445174217224121,3.4451966285705566,7.91982643022493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.6484375,0.0,1331.1434326171875,1895.4371337890625,0.0,3269.95068359375,0.8612410426139832,1.0,0.0,3.0,1.0,0.0
12133920,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.9990000128746032,0.6079060435295105,0.441092699766159,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.874330461025238,0.3289248049259186,0.3121813833713531,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.8175390362739563,0.265782743692398,0.1870197057723999,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.7691582441329956,0.2214421927928924,0.211355835199356,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.7387628555297852,0.1949333995580673,0.8850485682487488,283.946044921875,284.95001220703125,298.7252197265625,288.290283203125,297.701171875,297.1835632324219,283.9501037597656,1.0,0.4609459340572357,0.4672060906887054,0.4672060906887054,1.0,1.0,-2.4449753761291504,0.8221032619476318,1.6228721141815186,0.27302086353302,0.8374919891357422,0.8374919891357422,0.0,81.79146575927734,85.0,35988.27734375,0.0,1234.32666015625,1.0,280.04022216796875,282.5302734375,291.2115478515625,293.4798889160156,293.1499938964844,293.1499938964844,280.3500061035156,38001.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856976628303528,1.0,0.0,0.0,3.445174217224121,3.4451966285705566,7.91982643022493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.6484375,0.0,1331.1434326171875,1895.4371337890625,0.0,3269.95068359375,0.8612410426139832,1.0,0.0,3.0,1.0,0.0
12133980,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18365478515625,0.9990000128746032,0.6127949953079224,0.4406161308288574,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1829528808594,0.8778166174888611,0.3325817584991455,0.3155296444892883,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8192349076271057,0.2673577666282654,0.1880505084991455,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1818542480469,0.7713196873664856,0.2231633812189102,0.2128971219062805,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.7397393584251404,0.1956408023834228,0.887849748134613,284.18316650390625,284.95001220703125,298.7779846191406,288.295166015625,297.74005126953125,297.2138977050781,284.1873474121094,1.0,0.4624466300010681,0.467677354812622,0.467677354812622,1.0,1.0,-2.454875946044922,0.8269620537757874,1.6279139518737793,0.2754608988761902,0.829105794429779,0.829105794429779,0.0,81.97599792480469,88.0,35069.0859375,0.0,1246.885009765625,1.0,280.3394775390625,282.8118591308594,291.23345947265625,293.4441833496094,293.1499938964844,293.1499938964844,280.6499938964844,37674.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706768751144409,1.0,0.0,0.0,3.3808889389038086,3.380910873413086,7.627024274370342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.091796875,0.0,1265.478759765625,1895.4371337890625,0.0,3129.160400390625,0.8468021750450134,1.0,0.0,3.0,1.0,0.0
12134040,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18365478515625,0.9990000128746032,0.6127949953079224,0.4406161308288574,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1829528808594,0.8778166174888611,0.3325817584991455,0.3155296444892883,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8192349076271057,0.2673577666282654,0.1880505084991455,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1818542480469,0.7713196873664856,0.2231633812189102,0.2128971219062805,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.7397393584251404,0.1956408023834228,0.887849748134613,284.18316650390625,284.95001220703125,298.7779846191406,288.295166015625,297.74005126953125,297.2138977050781,284.1873474121094,1.0,0.4624466300010681,0.467677354812622,0.467677354812622,1.0,1.0,-2.454875946044922,0.8269620537757874,1.6279139518737793,0.2754608988761902,0.829105794429779,0.829105794429779,0.0,81.97599792480469,88.0,35069.0859375,0.0,1246.885009765625,1.0,280.3394775390625,282.8118591308594,291.23345947265625,293.4441833496094,293.1499938964844,293.1499938964844,280.6499938964844,37674.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706768751144409,1.0,0.0,0.0,3.3808889389038086,3.380910873413086,7.627024274370342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.091796875,0.0,1265.478759765625,1895.4371337890625,0.0,3129.160400390625,0.8468021750450134,1.0,0.0,3.0,1.0,0.0
12134100,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34210205078125,0.9990000128746032,0.6150424480438232,0.4411467611789703,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398132324219,0.8791276216506958,0.3345084488391876,0.3173006474971771,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379821777344,0.8197200894355774,0.2682324647903442,0.1886323541402816,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360900878906,0.772057056427002,0.224110722541809,0.2137587219476699,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.7399383187294006,0.196086585521698,0.889685869216919,284.3404541015625,284.95001220703125,298.803466796875,288.297607421875,297.7587890625,297.2283630371094,284.3539733886719,1.0,0.4636077582836151,0.4679129719734192,0.4679129719734192,1.0,1.0,-2.4615793228149414,0.8300955891609192,1.631483793258667,0.2770005464553833,0.8265515565872192,0.8265515565872192,0.0,82.32648468017578,88.0,34296.25390625,0.0,1256.3841552734375,1.0,280.5904846191406,283.0099182128906,291.2173767089844,293.33428955078125,293.1499938964844,293.1499938964844,280.6499938964844,37474.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618103861808777,1.0,0.0,0.0,3.353745222091675,3.353766679763794,7.505047392442066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.67626953125,0.0,1238.0115966796875,1895.4371337890625,0.0,3045.985107421875,0.8407077789306641,1.0,0.0,3.0,1.0,0.0
12134160,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.419677734375,0.9990000128746032,0.6172261834144592,0.4419375956058502,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.8803760409355164,0.3365394175052643,0.3191982209682464,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.8201664686203003,0.2692009210586548,0.1892988830804824,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178771972656,0.7727574110031128,0.2251412570476532,0.2147181034088134,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.7401220798492432,0.1966188997030258,0.8919904232025146,284.4191589355469,284.95001220703125,298.8283386230469,288.3000183105469,297.7771911621094,297.2429504394531,284.42340087890625,1.0,0.4650089740753174,0.4679076671600342,0.4679076671600342,1.0,1.0,-2.469529390335083,0.8333139419555664,1.6362154483795166,0.2783462405204773,0.8238523006439209,0.8238523006439209,0.0,82.78610229492188,91.0,34245.60546875,0.0,1267.8963623046875,1.0,280.6387939453125,283.0890197753906,291.2499084472656,293.4100341796875,293.1499938964844,293.1499938964844,280.95001220703125,37286.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858004629611969,1.0,0.0,0.0,3.331141948699951,3.3311634063720703,7.404224788842839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.61474609375,0.0,1215.2989501953125,1895.4371337890625,0.0,3010.29248046875,0.8355303406715393,1.0,0.0,3.0,1.0,0.0
12134220,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.9990000128746032,0.6192412376403809,0.4431940913200378,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.8813164234161377,0.3386074006557464,0.3211107552051544,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8203474283218384,0.2701955735683441,0.189970776438713,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756530761719,0.7732047438621521,0.2262028902769088,0.2156978845596313,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5739440917969,0.7400968074798584,0.1971859633922577,0.8944284319877625,284.580078125,284.95001220703125,298.8526916503906,288.30242919921875,297.7944030761719,297.2559814453125,284.5939025878906,1.0,0.4666134119033813,0.4679023623466491,0.4679023623466491,1.0,1.0,-2.4782485961914062,0.8368115425109863,1.6414371728897097,0.2798063457012176,0.822920560836792,0.822920560836792,0.0,83.39447784423828,91.0,33622.66015625,0.0,1281.0386962890625,1.0,280.8891906738281,283.2898864746094,291.2319641113281,293.3041687011719,293.1499938964844,293.1499938964844,280.95001220703125,37060.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499994874000549,1.0,0.0,0.0,3.311942338943481,3.311963558197021,7.319119958992815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.8349609375,0.0,1195.783447265625,1895.4371337890625,0.0,2935.26611328125,0.8311667442321777,1.0,0.0,3.0,1.0,0.0
12134280,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.9990000128746032,0.621246337890625,0.4445904493331909,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.8822659254074097,0.3407744169235229,0.3231416344642639,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.8205564022064209,0.2712838351726532,0.1907244026660919,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.773675262928009,0.2273427248001098,0.2167672961950302,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591491699219,0.7401069402694702,0.1978323310613632,0.8972859382629395,284.6609802246094,284.95001220703125,298.8763427734375,288.3048095703125,297.8114929199219,297.2691650390625,284.665283203125,1.0,0.4684005379676819,0.4678970575332641,0.4678970575332641,1.0,1.0,-2.487987756729126,0.8407185673713684,1.6472692489624023,0.2814469039440155,0.8218612670898438,0.8218612670898438,0.0,84.07486724853516,94.0,33649.99609375,0.0,1295.81982421875,1.0,280.9383239746094,283.3701171875,291.2646484375,293.38507080078125,293.1499938964844,293.1499938964844,281.25,36850.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472042679786682,1.0,0.0,0.0,3.2978079319000244,3.2978289127349854,7.256781486830732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.50244140625,0.0,1181.252197265625,1895.4371337890625,0.0,2909.092529296875,0.8278315663337708,1.0,0.0,3.0,1.0,0.0
12134340,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.6238483190536499,0.4470049738883972,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8832429051399231,0.3438076376914978,0.3259522020816803,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8205777406692505,0.2728329598903656,0.1917761415243148,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7740616202354431,0.2289586216211319,0.2182665169239044,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7399143576622009,0.1987763047218322,0.9014068245887756,284.8605041503906,284.95001220703125,298.9076232910156,288.3080139160156,297.8334350585937,297.2854309082031,284.868896484375,1.0,0.4710859358310699,0.4678898453712463,0.4678898453712463,1.0,1.0,-2.502279281616211,0.8464511632919312,1.6558282375335691,0.2838701903820038,0.822800874710083,0.822800874710083,0.0,85.17523193359375,94.0,33079.17578125,0.0,1318.1322021484375,1.0,281.2156982421875,283.60723876953125,291.25372314453125,293.3119201660156,293.1499938964844,293.1499938964844,281.25,36515.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387726545333862,1.0,0.0,0.0,3.285131454467773,3.285152196884156,7.201099379017251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.96875,0.0,1167.33154296875,1895.4371337890625,0.0,2830.250244140625,0.8247849345207214,1.0,0.0,3.0,1.0,0.0
12134400,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6250229477882385,0.4482010900974273,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8837224245071411,0.3452644050121307,0.3273443579673767,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.820615291595459,0.2735872864723205,0.1923174113035202,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7742684483528137,0.229744017124176,0.2190234065055847,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7398525476455688,0.1992464959621429,0.903576910495758,284.8991394042969,284.95001220703125,298.9219665527344,288.3095092773437,297.84332275390625,297.2926330566406,284.9031677246094,1.0,0.4724448025226593,0.4678864479064941,0.4678864479064941,1.0,1.0,-2.5095553398132324,0.8493693470954895,1.6601860523223877,0.2851115763187408,0.8230268359184265,0.8230268359184265,0.0,85.72936248779297,97.0,33131.29296875,0.0,1329.5535888671875,1.0,281.238037109375,283.6443786621094,291.2788391113281,293.36700439453125,293.1499938964844,293.1499938964844,281.54998779296875,36396.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383712768554688,1.0,0.0,0.0,3.2817721366882324,3.2817928791046143,7.186379775703244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.59228515625,0.0,1163.4521484375,1895.4371337890625,0.0,2826.501953125,0.8239133954048157,1.0,0.0,3.0,1.0,0.0
12134460,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9990000128746032,0.6286309361457825,0.4525388777256012,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8848645687103271,0.3499686419963836,0.3317643404006958,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8204429149627686,0.2760723829269409,0.1940484791994094,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7746320962905884,0.2323102504014969,0.2214501649141311,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7394334673881531,0.2008215337991714,0.9106652140617372,285.1309509277344,284.95001220703125,298.9652099609375,288.3141174316406,297.8722839355469,297.3133239746094,285.1346435546875,1.0,0.4770006239414215,0.467579036951065,0.467579036951065,1.0,1.0,-2.5335872173309326,0.8584646582603455,1.675122618675232,0.2886825799942016,0.8272401094436646,0.8272401094436646,0.0,87.6750259399414,100.0,32655.1171875,0.0,1368.2005615234375,1.0,281.5379333496094,283.9093322753906,291.2899169921875,293.3492736816406,293.1499938964844,293.1499938964844,281.8500061035156,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308358192443848,1.0,0.0,0.0,3.282920837402344,3.2829415798187256,7.191412123574992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.720703125,0.0,1161.4642333984375,1895.4371337890625,0.0,2756.227783203125,0.8237729072570801,1.0,0.0,3.0,1.0,0.0
12134520,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9990000128746032,0.6286309361457825,0.4525388777256012,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8848645687103271,0.3499686419963836,0.3317643404006958,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8204429149627686,0.2760723829269409,0.1940484791994094,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7746320962905884,0.2323102504014969,0.2214501649141311,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7394334673881531,0.2008215337991714,0.9106652140617372,285.1309509277344,284.95001220703125,298.9652099609375,288.3141174316406,297.8722839355469,297.3133239746094,285.1346435546875,1.0,0.4770006239414215,0.467579036951065,0.467579036951065,1.0,1.0,-2.5335872173309326,0.8584646582603455,1.675122618675232,0.2886825799942016,0.8272401094436646,0.8272401094436646,0.0,87.6750259399414,100.0,32655.1171875,0.0,1368.2005615234375,1.0,281.5379333496094,283.9093322753906,291.2899169921875,293.3492736816406,293.1499938964844,293.1499938964844,281.8500061035156,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308358192443848,1.0,0.0,0.0,3.282920837402344,3.2829415798187256,7.191412123574992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.720703125,0.0,1161.4642333984375,1895.4371337890625,0.0,2756.227783203125,0.8237729072570801,1.0,0.0,3.0,1.0,0.0
12134580,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6323188543319702,0.4572878181934356,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.885927677154541,0.354951947927475,0.3364251852035522,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8202435970306396,0.2787982523441314,0.1959327757358551,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7749642133712769,0.2350816428661346,0.2240574806928634,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7390223145484924,0.202594518661499,0.9185799360275269,285.38262939453125,284.95001220703125,299.0061340332031,288.3186340332031,297.898681640625,297.33123779296875,285.3861694335937,1.0,0.4819661974906921,0.4672715961933136,0.4672715961933136,1.0,1.0,-2.5597970485687256,0.8684046864509583,1.691392421722412,0.2926165461540222,0.8349693417549133,0.8349693417549133,0.0,89.82428741455078,103.0,32382.37890625,0.0,1411.223876953125,1.0,281.8380126953125,284.1766662597656,291.3015441894531,293.3411560058594,293.1499938964844,293.1499938964844,282.1499938964844,35476.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245536088943481,1.0,0.0,0.0,3.3017027378082275,3.3017234802246094,7.273932851603604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.66552734375,0.0,1175.55078125,1895.4371337890625,0.0,2697.805908203125,0.8275094032287598,1.0,0.0,3.0,1.0,0.0
12134640,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6323188543319702,0.4572878181934356,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.885927677154541,0.354951947927475,0.3364251852035522,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8202435970306396,0.2787982523441314,0.1959327757358551,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7749642133712769,0.2350816428661346,0.2240574806928634,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7390223145484924,0.202594518661499,0.9185799360275269,285.38262939453125,284.95001220703125,299.0061340332031,288.3186340332031,297.898681640625,297.33123779296875,285.3861694335937,1.0,0.4819661974906921,0.4672715961933136,0.4672715961933136,1.0,1.0,-2.5597970485687256,0.8684046864509583,1.691392421722412,0.2926165461540222,0.8349693417549133,0.8349693417549133,0.0,89.82428741455078,103.0,32382.37890625,0.0,1411.223876953125,1.0,281.8380126953125,284.1766662597656,291.3015441894531,293.3411560058594,293.1499938964844,293.1499938964844,282.1499938964844,35476.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245536088943481,1.0,0.0,0.0,3.3017027378082275,3.3017234802246094,7.273932851603604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.66552734375,0.0,1175.55078125,1895.4371337890625,0.0,2697.805908203125,0.8275094032287598,1.0,0.0,3.0,1.0,0.0
12134700,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9990000128746032,0.6342089176177979,0.4597875773906708,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.8864350318908691,0.3575351238250732,0.3388307392597198,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.8201367855072021,0.2802382409572601,0.1969219893217086,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7751243114471436,0.2365354597568512,0.2254197001457214,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.7388278841972351,0.203547790646553,0.9228208661079408,285.55419921875,284.95001220703125,299.0257263183594,288.32086181640625,297.9114685058594,297.3399353027344,285.5680236816406,1.0,0.4845799803733825,0.4671178758144378,0.4671178758144378,1.0,1.0,-2.57361102104187,0.8736540079116821,1.6999568939208984,0.2947099208831787,0.8406432867050171,0.8406432867050171,0.0,90.9656753540039,103.0,32015.302734375,0.0,1434.2569580078125,1.0,282.0884704589844,284.3697204589844,291.2820129394531,293.24859619140625,293.1499938964844,293.1499938964844,282.1499938964844,35233.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196605443954468,1.0,0.0,0.0,3.317257165908813,3.317277908325196,7.342629260165268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.7451171875,0.0,1188.31689453125,1895.4371337890625,0.0,2652.4248046875,0.8307846784591675,1.0,0.0,3.0,1.0,0.0
12134760,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.9990000128746032,0.6362257599830627,0.4621626436710357,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8871374130249023,0.3602249324321747,0.3413700461387634,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.820214569568634,0.2817730605602264,0.1979991346597671,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.7754626870155334,0.2380684465169906,0.2268761396408081,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.7387993335723877,0.2045773267745971,0.9274725914001464,285.6315002441406,284.95001220703125,299.0447082519531,288.3230285644531,297.9243469238281,297.34930419921875,285.6347351074219,1.0,0.4872824549674988,0.4668429493904114,0.4668429493904114,1.0,1.0,-2.5881481170654297,0.8789719343185425,1.7091761827468872,0.296707808971405,0.8460218906402588,0.8460218906402588,0.0,92.103515625,106.0,32164.943359375,0.0,1458.4583740234375,1.0,282.1383361816406,284.43682861328125,291.3139953613281,293.33984375,293.1499938964844,293.1499938964844,282.45001220703125,35026.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819931149482727,1.0,0.0,0.0,3.337548017501831,3.337568998336792,7.432730058098969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.87939453125,0.0,1205.8797607421875,1895.4371337890625,0.0,2654.93115234375,0.8350456357002258,1.0,0.0,3.0,1.0,0.0
12134820,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.9990000128746032,0.6403171420097351,0.4671495854854584,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742370605469,0.8884535431861877,0.3657364547252655,0.346550315618515,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8203123211860657,0.2849458158016205,0.200211763381958,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7760900855064392,0.241233080625534,0.2298717647790908,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.7387258410453796,0.2067319750785827,0.9371806383132936,285.87432861328125,284.95001220703125,299.0809631347656,288.3273010253906,297.94891357421875,297.3671264648437,285.8771667480469,1.0,0.4928923547267914,0.4662931561470032,0.4662931561470032,1.0,1.0,-2.618285894393921,0.889984667301178,1.7283012866973877,0.3008544445037842,0.8602784872055054,0.8602784872055054,0.0,94.50008392333984,109.0,31968.01953125,0.0,1509.5792236328125,1.0,282.4388732910156,284.6893615722656,291.32379150390625,293.33819580078125,293.1499938964844,293.1499938964844,282.75,34616.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163925409317017,1.0,0.0,0.0,3.388791084289551,3.38881254196167,7.662719099243986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.61279296875,0.0,1251.9061279296875,1895.4371337890625,0.0,2622.181640625,0.8460610508918762,1.0,0.0,3.0,1.0,0.0
12134880,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.9990000128746032,0.6403171420097351,0.4671495854854584,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742370605469,0.8884535431861877,0.3657364547252655,0.346550315618515,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8203123211860657,0.2849458158016205,0.200211763381958,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7760900855064392,0.241233080625534,0.2298717647790908,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.7387258410453796,0.2067319750785827,0.9371806383132936,285.87432861328125,284.95001220703125,299.0809631347656,288.3273010253906,297.94891357421875,297.3671264648437,285.8771667480469,1.0,0.4928923547267914,0.4662931561470032,0.4662931561470032,1.0,1.0,-2.618285894393921,0.889984667301178,1.7283012866973877,0.3008544445037842,0.8602784872055054,0.8602784872055054,0.0,94.50008392333984,109.0,31968.01953125,0.0,1509.5792236328125,1.0,282.4388732910156,284.6893615722656,291.32379150390625,293.33819580078125,293.1499938964844,293.1499938964844,282.75,34616.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163925409317017,1.0,0.0,0.0,3.388791084289551,3.38881254196167,7.662719099243986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.61279296875,0.0,1251.9061279296875,1895.4371337890625,0.0,2622.181640625,0.8460610508918762,1.0,0.0,3.0,1.0,0.0
12134940,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.9990000128746032,0.6445834040641785,0.4722087979316711,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.889873206615448,0.3714651763439178,0.3519389927387237,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.8205282092094421,0.288294106721878,0.2025501281023025,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.776837944984436,0.2445564419031143,0.2330215871334076,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.7387882471084595,0.2090372443199157,0.9475876092910768,286.1121520996094,284.95001220703125,299.1148986816406,288.3314208984375,297.97247314453125,297.384521484375,286.1146545410156,1.0,0.4987469315528869,0.4657433331012726,0.4657433331012726,1.0,1.0,-2.6499383449554443,0.9015766978263856,1.748361587524414,0.3052492439746856,0.8776809573173523,0.8776809573173523,0.0,96.99641418457033,112.0,31785.486328125,0.0,1564.3214111328125,1.0,282.739501953125,284.93585205078125,291.3309631347656,293.33477783203125,293.1499938964844,293.1499938964844,283.04998779296875,34260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133995532989502,1.0,0.0,0.0,3.4533512592315674,3.4533729553222656,7.957465868457803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.412109375,0.0,1312.880126953125,1895.4371337890625,0.0,2594.5341796875,0.8601292371749878,1.0,0.0,3.0,1.0,0.0
12135000,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.9990000128746032,0.6445834040641785,0.4722087979316711,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.889873206615448,0.3714651763439178,0.3519389927387237,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.8205282092094421,0.288294106721878,0.2025501281023025,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.776837944984436,0.2445564419031143,0.2330215871334076,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.7387882471084595,0.2090372443199157,0.9475876092910768,286.1121520996094,284.95001220703125,299.1148986816406,288.3314208984375,297.97247314453125,297.384521484375,286.1146545410156,1.0,0.4987469315528869,0.4657433331012726,0.4657433331012726,1.0,1.0,-2.6499383449554443,0.9015766978263856,1.748361587524414,0.3052492439746856,0.8776809573173523,0.8776809573173523,0.0,96.99641418457033,112.0,31785.486328125,0.0,1564.3214111328125,1.0,282.739501953125,284.93585205078125,291.3309631347656,293.33477783203125,293.1499938964844,293.1499938964844,283.04998779296875,34260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133995532989502,1.0,0.0,0.0,3.4533512592315674,3.4533729553222656,7.957465868457803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.412109375,0.0,1312.880126953125,1895.4371337890625,0.0,2594.5341796875,0.8601292371749878,1.0,0.0,3.0,1.0,0.0
12135060,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.9990000128746032,0.6490400433540344,0.4772753715515136,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.8914257884025574,0.3774051666259765,0.3575274050235748,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8208838701248169,0.2918116450309753,0.2050070464611053,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.7777271270751953,0.2480319142341613,0.2363160699605941,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.739000678062439,0.2114847749471664,0.958639919757843,286.34637451171875,284.95001220703125,299.1465148925781,288.3353576660156,297.9947509765625,297.40155029296875,286.3486328125,1.0,0.5048081874847412,0.464959055185318,0.464959055185318,1.0,1.0,-2.6829323768615723,0.913223922252655,1.769708514213562,0.3094063401222229,0.8981935977935791,0.8981935977935791,0.0,99.57049560546876,115.0,31610.046875,0.0,1622.5164794921875,1.0,283.0402526855469,285.17822265625,291.3364562988281,293.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,33968.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106353878974915,1.0,0.0,0.0,3.528745174407959,3.5287678241729736,8.30871556445345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.49658203125,0.0,1387.712646484375,1895.4371337890625,0.0,2569.045654296875,0.8747250437736511,1.0,0.0,3.0,1.0,0.0
12135120,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.9990000128746032,0.6490400433540344,0.4772753715515136,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.8914257884025574,0.3774051666259765,0.3575274050235748,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8208838701248169,0.2918116450309753,0.2050070464611053,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.7777271270751953,0.2480319142341613,0.2363160699605941,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.739000678062439,0.2114847749471664,0.958639919757843,286.34637451171875,284.95001220703125,299.1465148925781,288.3353576660156,297.9947509765625,297.40155029296875,286.3486328125,1.0,0.5048081874847412,0.464959055185318,0.464959055185318,1.0,1.0,-2.6829323768615723,0.913223922252655,1.769708514213562,0.3094063401222229,0.8981935977935791,0.8981935977935791,0.0,99.57049560546876,115.0,31610.046875,0.0,1622.5164794921875,1.0,283.0402526855469,285.17822265625,291.3364562988281,293.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,33968.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106353878974915,1.0,0.0,0.0,3.528745174407959,3.5287678241729736,8.30871556445345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.49658203125,0.0,1387.712646484375,1895.4371337890625,0.0,2569.045654296875,0.8747250437736511,1.0,0.0,3.0,1.0,0.0
12135180,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385986328125,0.9990000128746032,0.6526406407356262,0.4829524755477905,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385070800781,0.8924506902694702,0.383017748594284,0.3629933297634125,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.8207985162734985,0.295031189918518,0.2073766738176345,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.778189480304718,0.2513022422790527,0.2395453155040741,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.7388543486595154,0.2137431055307388,0.9694257974624634,286.4385070800781,284.95001220703125,299.1758117675781,288.3391418457031,298.0118713378906,297.4120483398437,286.4393920898437,1.0,0.5109903216362,0.4641747772693634,0.4641747772693634,1.0,1.0,-2.716013193130493,0.9248457551002502,1.7911674976348877,0.3135555684566498,0.9188088178634644,0.9188088178634644,0.0,102.353515625,118.0,31811.7265625,0.0,1683.099365234375,1.0,283.14678955078125,285.26483154296875,291.3749389648437,293.40740966796875,293.1499938964844,293.1499938964844,283.04998779296875,33510.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174909949302673,1.0,0.0,0.0,3.588745594024658,3.588768482208252,8.593669349465927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.35498046875,0.0,1447.76513671875,1895.4371337890625,0.0,2632.340576171875,0.891448974609375,1.0,0.0,3.0,1.0,0.0
12135240,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385986328125,0.9990000128746032,0.6526406407356262,0.4829524755477905,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385070800781,0.8924506902694702,0.383017748594284,0.3629933297634125,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.8207985162734985,0.295031189918518,0.2073766738176345,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.778189480304718,0.2513022422790527,0.2395453155040741,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.7388543486595154,0.2137431055307388,0.9694257974624634,286.4385070800781,284.95001220703125,299.1758117675781,288.3391418457031,298.0118713378906,297.4120483398437,286.4393920898437,1.0,0.5109903216362,0.4641747772693634,0.4641747772693634,1.0,1.0,-2.716013193130493,0.9248457551002502,1.7911674976348877,0.3135555684566498,0.9188088178634644,0.9188088178634644,0.0,102.353515625,118.0,31811.7265625,0.0,1683.099365234375,1.0,283.14678955078125,285.26483154296875,291.3749389648437,293.40740966796875,293.1499938964844,293.1499938964844,283.04998779296875,33510.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174909949302673,1.0,0.0,0.0,3.588745594024658,3.588768482208252,8.593669349465927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.35498046875,0.0,1447.76513671875,1895.4371337890625,0.0,2632.340576171875,0.891448974609375,1.0,0.0,3.0,1.0,0.0
12135300,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837890625,0.9990000128746032,0.6536200046539307,0.486378937959671,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.8923848867416382,0.3854715228080749,0.3654902577400207,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.385009765625,0.8202551007270813,0.2963243722915649,0.2084066867828369,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.7779234647750854,0.2526935338973999,0.2410024404525756,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.7383340001106262,0.21463643014431,0.9740947484970092,286.38427734375,284.95001220703125,299.1896057128906,288.3409423828125,298.0167541503906,297.41229248046875,286.3804016113281,1.0,0.514061450958252,0.4637826681137085,0.4637826681137085,1.0,1.0,-2.731733083724976,0.9303122758865356,1.8014206886291504,0.315487802028656,0.9278575778007508,0.9278575778007508,0.0,103.89846801757812,118.0,32225.5703125,0.0,1713.39111328125,1.0,283.0664367675781,285.1925048828125,291.411865234375,293.5093994140625,293.1499938964844,293.1499938964844,283.04998779296875,33729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264641165733337,1.0,0.0,0.0,3.63638687133789,3.6364102363586426,8.823348593978153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.1728515625,0.0,1501.15234375,1895.4371337890625,0.0,2715.555419921875,0.9006063342094421,1.0,0.0,3.0,1.0,0.0
12135360,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602600097656,0.9990000128746032,0.6539193987846375,0.4904517233371734,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8916748762130737,0.3876503407955169,0.3676970601081848,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.8191371560096741,0.2973618805408478,0.2092404067516327,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36065673828125,0.7770854234695435,0.2538751661777496,0.2422510087490081,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.7372921705245972,0.2153162658214569,0.9777957201004028,286.3603515625,284.95001220703125,299.20281982421875,288.3426818847656,298.0188293457031,297.4087829589844,286.3594970703125,1.0,0.5170643329620361,0.4632943868637085,0.4632943868637085,1.0,1.0,-2.7462315559387207,0.9350990056991576,1.8111324310302728,0.3170197010040283,0.9370033144950868,0.9370033144950868,0.0,105.59773254394533,121.0,32428.1953125,0.0,1742.89453125,1.0,283.05255126953125,285.1634521484375,291.4132995605469,293.5187683105469,293.1499938964844,293.1499938964844,282.75,33841.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337196707725525,1.0,0.0,0.0,3.675654411315918,3.675678253173828,9.014935926643376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.85791015625,0.0,1545.6318359375,1895.4371337890625,0.0,2783.098388671875,0.9095129370689392,1.0,0.0,3.0,1.0,0.0
12135420,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.9990000128746032,0.6517247557640076,0.5003630518913269,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8884892463684082,0.3909337520599365,0.3712329268455505,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8152766227722168,0.2984387874603271,0.2103055715560913,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7738008499145508,0.255411684513092,0.2440772652626037,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.7337275147438049,0.2158745378255844,0.9820502400398254,286.1241149902344,284.95001220703125,299.2275390625,288.34600830078125,298.0073547363281,297.3793640136719,286.12188720703125,1.0,0.5227488875389099,0.4623178243637085,0.4623178243637085,1.0,1.0,-2.770985841751098,0.9429265260696412,1.828059196472168,0.3193158209323883,0.9507461786270142,0.9507461786270142,0.0,109.40416717529295,124.0,33370.59765625,0.0,1798.1986083984375,1.0,282.75762939453125,284.8922424316406,291.4373779296875,293.63726806640625,293.1499938964844,293.1499938964844,282.45001220703125,34186.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561924695968628,1.0,0.0,0.0,3.743997097015381,3.744021654129028,9.353287850899504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.10205078125,0.0,1626.3643798828125,1895.4371337890625,0.0,2993.30126953125,0.9251044988632202,1.0,0.0,3.0,1.0,0.0
12135480,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.9990000128746032,0.6517247557640076,0.5003630518913269,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8884892463684082,0.3909337520599365,0.3712329268455505,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8152766227722168,0.2984387874603271,0.2103055715560913,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7738008499145508,0.255411684513092,0.2440772652626037,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.7337275147438049,0.2158745378255844,0.9820502400398254,286.1241149902344,284.95001220703125,299.2275390625,288.34600830078125,298.0073547363281,297.3793640136719,286.12188720703125,1.0,0.5227488875389099,0.4623178243637085,0.4623178243637085,1.0,1.0,-2.770985841751098,0.9429265260696412,1.828059196472168,0.3193158209323883,0.9507461786270142,0.9507461786270142,0.0,109.40416717529295,124.0,33370.59765625,0.0,1798.1986083984375,1.0,282.75762939453125,284.8922424316406,291.4373779296875,293.63726806640625,293.1499938964844,293.1499938964844,282.45001220703125,34186.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561924695968628,1.0,0.0,0.0,3.743997097015381,3.744021654129028,9.353287850899504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.10205078125,0.0,1626.3643798828125,1895.4371337890625,0.0,2993.30126953125,0.9251044988632202,1.0,0.0,3.0,1.0,0.0
12135540,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9990000128746032,0.6476222276687622,0.509063184261322,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8848621845245361,0.3926987051963806,0.3732004165649414,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8111441731452942,0.2985739409923553,0.2106171399354934,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7701683640480042,0.2559749186038971,0.2448799312114715,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7299607396125793,0.215716004371643,0.9825817942619324,285.8972473144531,284.95001220703125,299.24481201171875,288.3483581542969,297.9935913085937,297.3503723144531,285.8925476074219,1.0,0.5266842842102051,0.4615756273269653,0.4615756273269653,1.0,1.0,-2.7857882976531982,0.9472593069076538,1.8385288715362549,0.3203446269035339,0.9583619236946106,0.9583619236946106,0.0,112.54696655273438,124.0,34183.88671875,0.0,1835.8197021484373,1.0,282.4681091308594,284.6341857910156,291.44256591796875,293.7205810546875,293.1499938964844,293.1499938964844,282.45001220703125,34476.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720455169677734,1.0,0.0,0.0,3.786771059036255,3.78679633140564,9.56822532316437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.8359375,0.0,1678.8948974609375,1895.4371337890625,0.0,3141.997802734375,0.9349115490913392,1.0,0.0,3.0,1.0,0.0
12135600,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9990000128746032,0.645976722240448,0.5119550228118896,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.883557915687561,0.393201470375061,0.3737033605575561,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8096585869789124,0.2985634803771972,0.2106339633464813,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.7688685059547424,0.2560954689979553,0.2450352013111114,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.7286267280578613,0.2156083732843399,0.9823152422904968,285.8786926269531,284.95001220703125,299.25,288.3490905761719,297.9897766113281,297.3421630859375,285.8765563964844,1.0,0.5278499722480774,0.4613412618637085,0.4613412618637085,1.0,1.0,-2.789755344390869,0.9483440518379213,1.8414112329483032,0.3205389976501465,0.9611119627952576,0.9611119627952576,0.0,113.56708526611328,127.0,34239.1640625,0.0,1846.8116455078125,1.0,282.457275390625,284.6153869628906,291.419921875,293.6810607910156,293.1499938964844,293.1499938964844,282.1499938964844,34542.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736808896064758,1.0,0.0,0.0,3.798928737640381,3.7989540100097656,9.629762871554703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.59912109375,0.0,1693.90869140625,1895.4371337890625,0.0,3157.33642578125,0.9377051591873168,1.0,0.0,3.0,1.0,0.0
12135660,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9990000128746032,0.6373167037963867,0.5240126848220825,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8780446648597717,0.3948656916618347,0.3755380511283874,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.803173303604126,0.298129677772522,0.2105245441198349,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.7633301615715027,0.2562369406223297,0.2454280853271484,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365661621094,0.7228302955627441,0.2147566229104995,0.97984516620636,285.63555908203125,284.95001220703125,299.27130126953125,288.3548583984375,297.9783020019531,297.3149108886719,285.6336364746094,1.0,0.5323497653007507,0.4604710638523102,0.4604710638523102,1.0,1.0,-2.80382776260376,0.9520891904830932,1.8517385721206665,0.321138471364975,0.9682398438453674,0.9682398438453674,0.0,117.7861328125,115.0,35066.515625,0.0,1888.906494140625,1.0,282.1568908691406,284.34234619140625,291.40252685546875,293.7120056152344,293.1499938964844,293.1499938964844,281.8500061035156,34880.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861821889877319,1.0,0.0,0.0,3.841223001480103,3.8412487506866455,9.845375643635634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.896484375,0.0,1747.68896484375,1895.4371337890625,0.0,3274.486083984375,0.9474532604217528,1.0,0.0,3.0,1.0,0.0
