time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135720,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9990000128746032,0.6373167037963867,0.5240126848220825,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8780446648597717,0.3948656916618347,0.3755380511283874,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.803173303604126,0.298129677772522,0.2105245441198349,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.7633301615715027,0.2562369406223297,0.2454280853271484,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365661621094,0.7228302955627441,0.2147566229104995,0.97984516620636,285.63555908203125,284.95001220703125,299.27130126953125,288.3548583984375,297.9783020019531,297.3149108886719,285.6336364746094,1.0,0.5323497653007507,0.4604710638523102,0.4604710638523102,1.0,1.0,-2.80382776260376,0.9520891904830932,1.8517385721206665,0.321138471364975,0.9682398438453674,0.9682398438453674,0.0,117.7861328125,115.0,35066.515625,0.0,1888.906494140625,1.0,282.1568908691406,284.34234619140625,291.40252685546875,293.7120056152344,293.1499938964844,293.1499938964844,281.8500061035156,34880.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861821889877319,1.0,0.0,0.0,3.841223001480103,3.8412487506866455,9.845375643635634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.896484375,0.0,1747.68896484375,1895.4371337890625,0.0,3274.486083984375,0.9474532604217528,1.0,0.0,3.0,1.0,0.0
12135780,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.9990000128746032,0.6283017992973328,0.5239390134811401,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8790820240974426,0.3961063921451568,0.3767925202846527,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.802551805973053,0.29732346534729,0.2100195288658142,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.7632126212120056,0.2559943199157715,0.2452795505523681,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.7215595245361328,0.2133756875991821,0.9742074608802797,285.40191650390625,284.95001220703125,299.2925720214844,288.36602783203125,297.9708557128906,297.2950744628906,285.3996276855469,1.0,0.5309193134307861,0.4596008360385895,0.4596008360385895,1.0,1.0,-2.7977123260498047,0.947828471660614,1.849883913993836,0.3185136616230011,0.9723085165023804,0.9723085165023804,0.0,117.551025390625,103.0,35824.33984375,0.0,1878.184326171875,1.0,281.856689453125,284.07177734375,291.3990173339844,293.7524108886719,293.1499938964844,293.1499938964844,281.54998779296875,35190.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956882953643799,1.0,0.0,0.0,3.8719284534454346,3.871954679489136,1.0003407169278944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.447265625,0.0,1787.9517822265625,1895.4371337890625,0.0,3363.36083984375,0.9545724987983704,1.0,0.0,3.0,1.0,0.0
12135840,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.9990000128746032,0.6283017992973328,0.5239390134811401,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8790820240974426,0.3961063921451568,0.3767925202846527,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.802551805973053,0.29732346534729,0.2100195288658142,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.7632126212120056,0.2559943199157715,0.2452795505523681,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.7215595245361328,0.2133756875991821,0.9742074608802797,285.40191650390625,284.95001220703125,299.2925720214844,288.36602783203125,297.9708557128906,297.2950744628906,285.3996276855469,1.0,0.5309193134307861,0.4596008360385895,0.4596008360385895,1.0,1.0,-2.7977123260498047,0.947828471660614,1.849883913993836,0.3185136616230011,0.9723085165023804,0.9723085165023804,0.0,117.551025390625,103.0,35824.33984375,0.0,1878.184326171875,1.0,281.856689453125,284.07177734375,291.3990173339844,293.7524108886719,293.1499938964844,293.1499938964844,281.54998779296875,35190.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956882953643799,1.0,0.0,0.0,3.8719284534454346,3.871954679489136,1.0003407169278944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.447265625,0.0,1787.9517822265625,1895.4371337890625,0.0,3363.36083984375,0.9545724987983704,1.0,0.0,3.0,1.0,0.0
12135900,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9990000128746032,0.6248303651809692,0.5200098156929016,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.8817517757415771,0.3966546058654785,0.3773130178451538,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.804200291633606,0.296866625547409,0.2096979618072509,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.7649293541908264,0.2558057904243469,0.2450927048921585,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.7224327921867371,0.2125898748636245,0.970647394657135,285.2384033203125,284.95001220703125,299.3031921386719,288.3735656738281,297.9659729003906,297.2838439941406,285.2278137207031,1.0,0.52865070104599,0.4591657221317291,0.4591657221317291,1.0,1.0,-2.7887325286865234,0.9433687925338744,1.84536361694336,0.3161110877990722,0.9726476669311525,0.9726476669311525,0.0,116.00814819335938,103.0,36566.609375,0.0,1856.8316650390625,1.0,281.5955505371094,283.86480712890625,291.429931640625,293.8792724609375,293.1499938964844,293.1499938964844,281.54998779296875,35344.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024972319602966,1.0,0.0,0.0,3.883453607559204,3.883479833602905,1.0063047284347704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.71923828125,0.0,1803.516845703125,1895.4371337890625,0.0,3426.85107421875,0.9572414755821228,1.0,0.0,3.0,1.0,0.0
12135960,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.9990000128746032,0.6220435500144958,0.5142565369606018,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.8854022026062012,0.3971192538738251,0.3776810467243194,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8067070841789246,0.2963401675224304,0.2092792987823486,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.7674561738967896,0.2555511891841888,0.2447890937328338,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7239903807640076,0.2117479592561721,0.9665693044662476,285.176025390625,284.95001220703125,299.3138122558594,288.3822937011719,297.9614562988281,297.2728271484375,285.1733703613281,1.0,0.5255407094955444,0.4589666128158569,0.4589666128158569,1.0,1.0,-2.776496648788452,0.938088834285736,1.8384078741073608,0.3136054575443268,0.9734805822372437,0.9734805822372437,0.0,113.79924774169922,91.0,36526.5859375,0.0,1827.4312744140625,1.0,281.5565490722656,283.80340576171875,291.40802001953125,293.8040466308594,293.1499938964844,293.1499938964844,281.25,35473.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038031697273254,1.0,0.0,0.0,3.8921945095062256,3.892220973968506,1.010839923765161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.86181640625,0.0,1815.4808349609373,1895.4371337890625,0.0,3439.009033203125,0.959317982196808,1.0,0.0,3.0,1.0,0.0
12136020,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6185851693153381,0.4976634383201599,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8959117531776428,0.3979182243347168,0.3782895505428314,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8142708539962769,0.2951883971691131,0.2083648294210434,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7752010822296143,0.254943698644638,0.2440603375434875,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7293769121170044,0.2100501805543899,0.9580867290496826,284.9438781738281,284.95001220703125,299.3349914550781,288.4032592773437,297.9534912109375,297.2529602050781,284.9410095214844,1.0,0.517326831817627,0.4585683941841125,0.4585683941841125,1.0,1.0,-2.7451260089874268,0.9248751401901244,1.8202507495880127,0.3074469268321991,0.9715112447738647,0.9715112447738647,0.0,107.68739318847656,94.0,37094.4609375,0.0,1751.0303955078125,1.0,281.2563781738281,283.5321960449219,291.4224548339844,293.8545227050781,293.1499938964844,293.1499938964844,280.95001220703125,35745.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106664061546326,1.0,0.0,0.0,3.90238094329834,3.90240740776062,1.0161377304029884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.97998046875,0.0,1830.4674072265625,1895.4371337890625,0.0,3502.787353515625,0.9617818593978882,1.0,0.0,3.0,1.0,0.0
12136080,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6185851693153381,0.4976634383201599,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8959117531776428,0.3979182243347168,0.3782895505428314,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8142708539962769,0.2951883971691131,0.2083648294210434,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7752010822296143,0.254943698644638,0.2440603375434875,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7293769121170044,0.2100501805543899,0.9580867290496826,284.9438781738281,284.95001220703125,299.3349914550781,288.4032592773437,297.9534912109375,297.2529602050781,284.9410095214844,1.0,0.517326831817627,0.4585683941841125,0.4585683941841125,1.0,1.0,-2.7451260089874268,0.9248751401901244,1.8202507495880127,0.3074469268321991,0.9715112447738647,0.9715112447738647,0.0,107.68739318847656,94.0,37094.4609375,0.0,1751.0303955078125,1.0,281.2563781738281,283.5321960449219,291.4224548339844,293.8545227050781,293.1499938964844,293.1499938964844,280.95001220703125,35745.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106664061546326,1.0,0.0,0.0,3.90238094329834,3.90240740776062,1.0161377304029884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.97998046875,0.0,1830.4674072265625,1895.4371337890625,0.0,3502.787353515625,0.9617818593978882,1.0,0.0,3.0,1.0,0.0
12136140,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.9990000128746032,0.6162824034690857,0.4883798956871032,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.902188003063202,0.3986092507839203,0.3788514733314514,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8179992437362671,0.2939555644989013,0.2074385583400726,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.7793756127357483,0.2542622983455658,0.2433236092329025,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7317454218864441,0.2084095478057861,0.950159788131714,284.7273254394531,284.95001220703125,299.35614013671875,288.42852783203125,297.947021484375,297.23492431640625,284.7253112792969,1.0,0.512492299079895,0.4581701755523681,0.4581701755523681,1.0,1.0,-2.723102569580078,0.9153825044631958,1.8077199459075928,0.3026138246059418,0.9667460322380066,0.9667460322380066,0.0,104.17166137695312,97.0,37895.6953125,0.0,1701.955322265625,1.0,280.9563903808594,283.2799987792969,291.44549560546875,293.91998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36006.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168917536735536,1.0,0.0,0.0,3.902872323989868,3.902899026870728,1.0163937531615377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.6123046875,0.0,1833.1707763671875,1895.4371337890625,0.0,3560.4462890625,0.9620525240898132,1.0,0.0,3.0,1.0,0.0
12136200,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.9990000128746032,0.6162824034690857,0.4883798956871032,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.902188003063202,0.3986092507839203,0.3788514733314514,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8179992437362671,0.2939555644989013,0.2074385583400726,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.7793756127357483,0.2542622983455658,0.2433236092329025,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7317454218864441,0.2084095478057861,0.950159788131714,284.7273254394531,284.95001220703125,299.35614013671875,288.42852783203125,297.947021484375,297.23492431640625,284.7253112792969,1.0,0.512492299079895,0.4581701755523681,0.4581701755523681,1.0,1.0,-2.723102569580078,0.9153825044631958,1.8077199459075928,0.3026138246059418,0.9667460322380066,0.9667460322380066,0.0,104.17166137695312,97.0,37895.6953125,0.0,1701.955322265625,1.0,280.9563903808594,283.2799987792969,291.44549560546875,293.91998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36006.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168917536735536,1.0,0.0,0.0,3.902872323989868,3.902899026870728,1.0163937531615377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.6123046875,0.0,1833.1707763671875,1895.4371337890625,0.0,3560.4462890625,0.9620525240898132,1.0,0.0,3.0,1.0,0.0
12136260,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.9990000128746032,0.6126270890235901,0.4850902259349823,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9047698974609376,0.399219810962677,0.3794115781784057,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.8186012506484985,0.2926589846611023,0.2065228372812271,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.7803859114646912,0.2535214722156524,0.2426050901412964,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7314815521240234,0.2067614942789077,0.9426557421684264,284.52105712890625,284.95001220703125,299.3772277832031,288.4577331542969,297.9422912597656,297.2175598144531,284.5194091796875,1.0,0.5097772479057312,0.4584363102912903,0.4584363102912903,1.0,1.0,-2.708834886550904,0.9102628827095032,1.7985719442367554,0.3005659878253937,0.9593120217323304,0.9593120217323304,0.0,102.70891571044922,100.0,38759.66015625,0.0,1674.30126953125,1.0,280.6563720703125,283.0378723144531,291.4779357910156,294.00274658203125,293.1499938964844,293.1499938964844,280.3500061035156,36261.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238560199737548,1.0,0.0,0.0,3.8939478397369385,3.8939743041992174,1.0117507827089869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6982421875,0.0,1823.97705078125,1895.4371337890625,0.0,3624.700927734375,0.9601965546607972,1.0,0.0,3.0,1.0,0.0
12136320,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.9990000128746032,0.6126270890235901,0.4850902259349823,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9047698974609376,0.399219810962677,0.3794115781784057,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.8186012506484985,0.2926589846611023,0.2065228372812271,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.7803859114646912,0.2535214722156524,0.2426050901412964,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7314815521240234,0.2067614942789077,0.9426557421684264,284.52105712890625,284.95001220703125,299.3772277832031,288.4577331542969,297.9422912597656,297.2175598144531,284.5194091796875,1.0,0.5097772479057312,0.4584363102912903,0.4584363102912903,1.0,1.0,-2.708834886550904,0.9102628827095032,1.7985719442367554,0.3005659878253937,0.9593120217323304,0.9593120217323304,0.0,102.70891571044922,100.0,38759.66015625,0.0,1674.30126953125,1.0,280.6563720703125,283.0378723144531,291.4779357910156,294.00274658203125,293.1499938964844,293.1499938964844,280.3500061035156,36261.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238560199737548,1.0,0.0,0.0,3.8939478397369385,3.8939743041992174,1.0117507827089869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6982421875,0.0,1823.97705078125,1895.4371337890625,0.0,3624.700927734375,0.9601965546607972,1.0,0.0,3.0,1.0,0.0
12136380,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.9990000128746032,0.6072038412094116,0.4859411120414734,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.9046411514282228,0.3997239172458648,0.3799234628677368,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32208251953125,0.8169763684272766,0.2912806272506714,0.2055870443582534,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.7791083455085754,0.2527045607566833,0.241864800453186,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.322509765625,0.7292637825012207,0.2050236314535141,0.9350485801696776,284.3218078613281,284.95001220703125,299.39825439453125,288.4905090332031,297.9381408691406,297.2006530761719,284.3204650878906,1.0,0.5085541605949402,0.4587024450302124,0.4587024450302124,1.0,1.0,-2.699313163757324,0.9070537090301514,1.7922594547271729,0.2993986308574676,0.9492704272270204,0.9492704272270204,0.0,102.61241149902344,103.0,39642.578125,0.0,1660.0380859375,1.0,280.3564758300781,282.8034362792969,291.5136413574219,294.0919189453125,293.1499938964844,293.1499938964844,280.04998779296875,36524.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314252734184264,1.0,0.0,0.0,3.875345230102539,3.87537145614624,1.0021069556387374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.1328125,0.0,1802.79345703125,1895.4371337890625,0.0,3694.198486328125,0.9561668634414672,1.0,0.0,3.0,1.0,0.0
12136440,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.9990000128746032,0.6072038412094116,0.4859411120414734,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218078613281,0.9046411514282228,0.3997239172458648,0.3799234628677368,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32208251953125,0.8169763684272766,0.2912806272506714,0.2055870443582534,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.7791083455085754,0.2527045607566833,0.241864800453186,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.322509765625,0.7292637825012207,0.2050236314535141,0.9350485801696776,284.3218078613281,284.95001220703125,299.39825439453125,288.4905090332031,297.9381408691406,297.2006530761719,284.3204650878906,1.0,0.5085541605949402,0.4587024450302124,0.4587024450302124,1.0,1.0,-2.699313163757324,0.9070537090301514,1.7922594547271729,0.2993986308574676,0.9492704272270204,0.9492704272270204,0.0,102.61241149902344,103.0,39642.578125,0.0,1660.0380859375,1.0,280.3564758300781,282.8034362792969,291.5136413574219,294.0919189453125,293.1499938964844,293.1499938964844,280.04998779296875,36524.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314252734184264,1.0,0.0,0.0,3.875345230102539,3.87537145614624,1.0021069556387374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.1328125,0.0,1802.79345703125,1895.4371337890625,0.0,3694.198486328125,0.9561668634414672,1.0,0.0,3.0,1.0,0.0
12136500,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.9990000128746032,0.6038457751274109,0.4874769449234009,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1751708984375,0.9038649797439576,0.3999465703964233,0.3801910579204559,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770324707031,0.815583348274231,0.2905729711055755,0.2051313817501068,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781005859375,0.7778769731521606,0.2522761523723602,0.241503968834877,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1800842285156,0.7276301980018616,0.2041177302598953,0.931205689907074,284.1751708984375,284.95001220703125,299.40875244140625,288.50811767578125,297.9363708496094,297.192626953125,284.16571044921875,1.0,0.5083533525466919,0.4588355123996734,0.4588355123996734,1.0,1.0,-2.6958799362182617,0.9059716463088988,1.7899081707000732,0.2990482747554779,0.9426894783973694,0.9426894783973694,0.0,102.9325942993164,103.0,40497.8046875,0.0,1656.547607421875,1.0,280.095703125,282.6182861328125,291.55810546875,294.23956298828125,293.1499938964844,293.1499938964844,280.04998779296875,36673.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377834796905518,1.0,0.0,0.0,3.862369775772095,3.862396001815796,9.95407617665478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.6982421875,0.0,1787.861083984375,1895.4371337890625,0.0,3752.271484375,0.9533081650733948,1.0,0.0,3.0,1.0,0.0
12136560,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1287841796875,0.9990000128746032,0.600012481212616,0.4898047149181366,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12890625,0.9025171995162964,0.4001093804836273,0.3803604543209076,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1291198730469,0.8136875033378601,0.2898164391517639,0.2046172171831131,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1292724609375,0.7761579751968384,0.2518046498298645,0.2410818636417389,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.7255577445030212,0.2031545341014862,0.9270544052124025,284.12890625,284.95001220703125,299.4192199707031,288.5264892578125,297.9341735839844,297.18426513671875,284.1278991699219,1.0,0.5083504319190979,0.4588093757629394,0.4588093757629394,1.0,1.0,-2.692766189575196,0.9047107100486756,1.788055419921875,0.2984565794467926,0.936703085899353,0.936703085899353,0.0,103.4957504272461,91.0,40525.39453125,0.0,1654.6414794921875,1.0,280.0565490722656,282.57635498046875,291.5508117675781,294.183349609375,293.1499938964844,293.1499938964844,279.75,36805.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391816854476928,1.0,0.0,0.0,3.846414566040039,3.84644079208374,9.8720079222403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.76025390625,0.0,1769.21435546875,1895.4371337890625,0.0,3765.001220703125,0.9498304724693298,1.0,0.0,3.0,1.0,0.0
12136620,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9990000128746032,0.5927823185920715,0.483272910118103,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.9069389700889589,0.4003267288208008,0.3805380463600158,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311218261719,0.8157374858856201,0.2882276773452759,0.2034830600023269,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313049316406,0.7786016464233398,0.2507818937301636,0.2400774657726287,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316711425781,0.7263153195381165,0.2011225372552871,0.9177831411361694,283.9307861328125,284.95001220703125,299.4400939941406,288.5652770996094,297.9297790527344,297.1687927246094,283.9289855957031,1.0,0.5033837556838989,0.4587571322917938,0.4587571322917938,1.0,1.0,-2.671440839767456,0.8961524963378906,1.7752883434295654,0.2948872148990631,0.9214868545532228,0.9214868545532228,0.0,100.87175750732422,79.0,41249.58203125,0.0,1612.1356201171875,1.0,279.7568664550781,282.3496398925781,291.5878295898437,294.27008056640625,293.1499938964844,293.1499938964844,279.45001220703125,37121.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465854167938232,1.0,0.0,0.0,3.8059048652648926,3.805930614471436,9.66516267908446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.7998046875,0.0,1722.3885498046875,1895.4371337890625,0.0,3832.149169921875,0.940925121307373,1.0,0.0,3.0,1.0,0.0
12136680,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9990000128746032,0.5927823185920715,0.483272910118103,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.9069389700889589,0.4003267288208008,0.3805380463600158,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311218261719,0.8157374858856201,0.2882276773452759,0.2034830600023269,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313049316406,0.7786016464233398,0.2507818937301636,0.2400774657726287,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316711425781,0.7263153195381165,0.2011225372552871,0.9177831411361694,283.9307861328125,284.95001220703125,299.4400939941406,288.5652770996094,297.9297790527344,297.1687927246094,283.9289855957031,1.0,0.5033837556838989,0.4587571322917938,0.4587571322917938,1.0,1.0,-2.671440839767456,0.8961524963378906,1.7752883434295654,0.2948872148990631,0.9214868545532228,0.9214868545532228,0.0,100.87175750732422,79.0,41249.58203125,0.0,1612.1356201171875,1.0,279.7568664550781,282.3496398925781,291.5878295898437,294.27008056640625,293.1499938964844,293.1499938964844,279.45001220703125,37121.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465854167938232,1.0,0.0,0.0,3.8059048652648926,3.805930614471436,9.66516267908446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.7998046875,0.0,1722.3885498046875,1895.4371337890625,0.0,3832.149169921875,0.940925121307373,1.0,0.0,3.0,1.0,0.0
12136740,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.9990000128746032,0.5885814428329468,0.471162885427475,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.9155046343803406,0.4003588557243347,0.3804979622364044,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7342529296875,0.8209282755851746,0.2867853939533233,0.2024164646863937,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.7842620015144348,0.2498269975185394,0.2390827238559723,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353210449219,0.7299538850784302,0.1993770897388458,0.9093993306159972,283.733642578125,284.95001220703125,299.45758056640625,288.5997314453125,297.92626953125,297.15692138671875,283.7303161621094,1.0,0.496725857257843,0.4587132632732391,0.4587132632732391,1.0,1.0,-2.644296884536743,0.8853216767311096,1.7589752674102783,0.2901872396469116,0.9061898589134216,0.9061898589134216,0.0,96.50240325927734,79.0,41919.75,0.0,1554.2840576171875,1.0,279.4631652832031,282.13165283203125,291.6288146972656,294.36785888671875,293.1499938964844,293.1499938964844,279.45001220703125,37448.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532899260520936,1.0,0.0,0.0,3.7611100673675537,3.7611355781555176,9.438987262910814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.07080078125,0.0,1671.50439453125,1895.4371337890625,0.0,3892.55126953125,0.9310789704322816,1.0,0.0,3.0,1.0,0.0
12136800,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7244567871094,0.9990000128746032,0.5880464911460876,0.4683355093002319,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7247009277344,0.9175822734832764,0.4003772437572479,0.3804617524147033,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250671386719,0.8221931457519531,0.2865222990512848,0.2021958231925964,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72528076171875,0.7856431603431702,0.249652475118637,0.2388728857040405,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7257080078125,0.7309005260467529,0.1990597546100616,0.907752811908722,283.7247009277344,284.95001220703125,299.4609069824219,288.6064758300781,297.9257507324219,297.15496826171875,283.7226257324219,1.0,0.4952469766139984,0.4587048888206482,0.4587048888206482,1.0,1.0,-2.6383612155914307,0.8829559087753296,1.7554051876068115,0.2891544699668884,0.9034652709960938,0.9034652709960938,0.0,95.50969696044922,82.0,41845.578125,0.0,1541.6097412109375,1.0,279.45721435546875,282.12548828125,291.62384033203125,294.34716796875,293.1499938964844,293.1499938964844,279.1499938964844,37496.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528606534004213,1.0,0.0,0.0,3.7515673637390137,3.7515926361083984,9.391149546900124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.98681640625,0.0,1660.64208984375,1895.4371337890625,0.0,3888.696533203125,0.9289810061454772,1.0,0.0,3.0,1.0,0.0
12136860,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53033447265625,0.9990000128746032,0.5844776630401611,0.460096001625061,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.53045654296875,0.9238154888153076,0.4003565907478332,0.3803644776344299,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.8251214027404785,0.2847773432731628,0.200919508934021,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53076171875,0.789097785949707,0.2484936714172363,0.2376939952373504,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5310363769531,0.7325772047042847,0.1971023827791214,0.8984374403953552,283.53045654296875,284.95001220703125,299.48162841796875,288.6497497558594,297.9237365722656,297.14263916015625,283.5294494628906,1.0,0.4902892708778381,0.4590285122394562,0.4590285122394562,1.0,1.0,-2.614183187484741,0.8740308284759521,1.740152359008789,0.2854058444499969,0.882909893989563,0.882909893989563,0.0,92.39960479736328,85.0,42457.83203125,0.0,1494.689453125,1.0,279.1576843261719,281.9155578613281,291.6611328125,294.4206237792969,293.1499938964844,293.1499938964844,279.45001220703125,37928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577749967575072,1.0,0.0,0.0,3.6810414791107178,3.681066036224365,9.041379485097424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6630859375,0.0,1582.5335693359375,1895.4371337890625,0.0,3932.72705078125,0.9135020971298218,1.0,0.0,3.0,1.0,0.0
12136920,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53033447265625,0.9990000128746032,0.5844776630401611,0.460096001625061,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.53045654296875,0.9238154888153076,0.4003565907478332,0.3803644776344299,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.8251214027404785,0.2847773432731628,0.200919508934021,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53076171875,0.789097785949707,0.2484936714172363,0.2376939952373504,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5310363769531,0.7325772047042847,0.1971023827791214,0.8984374403953552,283.53045654296875,284.95001220703125,299.48162841796875,288.6497497558594,297.9237365722656,297.14263916015625,283.5294494628906,1.0,0.4902892708778381,0.4590285122394562,0.4590285122394562,1.0,1.0,-2.614183187484741,0.8740308284759521,1.740152359008789,0.2854058444499969,0.882909893989563,0.882909893989563,0.0,92.39960479736328,85.0,42457.83203125,0.0,1494.689453125,1.0,279.1576843261719,281.9155578613281,291.6611328125,294.4206237792969,293.1499938964844,293.1499938964844,279.45001220703125,37928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577749967575072,1.0,0.0,0.0,3.6810414791107178,3.681066036224365,9.041379485097424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6630859375,0.0,1582.5335693359375,1895.4371337890625,0.0,3932.72705078125,0.9135020971298218,1.0,0.0,3.0,1.0,0.0
12136980,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.9990000128746032,0.5823310017585754,0.4557405114173889,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.92801034450531,0.4017527997493744,0.3811710476875305,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73309326171875,0.8266788125038147,0.2842617034912109,0.2002289742231369,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327880859375,0.7910385727882385,0.2482868432998657,0.2371357381343841,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.7330992817878723,0.1960173845291137,0.8919907212257385,283.733642578125,284.95001220703125,299.50225830078125,288.6946716308594,297.9314270019531,297.1439514160156,283.7367248535156,1.0,0.4875082969665527,0.4593521654605865,0.4593521654605865,1.0,1.0,-2.60066032409668,0.8693326115608215,1.731327772140503,0.2835753262042999,0.8682584762573242,0.8682584762573242,0.0,90.74827575683594,88.0,41111.109375,0.0,1469.1785888671875,1.0,279.4421081542969,282.1603088378906,291.6164245605469,294.22052001953125,293.1499938964844,293.1499938964844,279.75,37943.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377073645591736,1.0,0.0,0.0,3.607590436935425,3.607614278793335,8.684157819516258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.6259765625,0.0,1500.86669921875,1895.4371337890625,0.0,3751.577880859375,0.897186279296875,1.0,0.0,3.0,1.0,0.0
12137040,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.9990000128746032,0.5823310017585754,0.4557405114173889,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.92801034450531,0.4017527997493744,0.3811710476875305,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73309326171875,0.8266788125038147,0.2842617034912109,0.2002289742231369,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327880859375,0.7910385727882385,0.2482868432998657,0.2371357381343841,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.7330992817878723,0.1960173845291137,0.8919907212257385,283.733642578125,284.95001220703125,299.50225830078125,288.6946716308594,297.9314270019531,297.1439514160156,283.7367248535156,1.0,0.4875082969665527,0.4593521654605865,0.4593521654605865,1.0,1.0,-2.60066032409668,0.8693326115608215,1.731327772140503,0.2835753262042999,0.8682584762573242,0.8682584762573242,0.0,90.74827575683594,88.0,41111.109375,0.0,1469.1785888671875,1.0,279.4421081542969,282.1603088378906,291.6164245605469,294.22052001953125,293.1499938964844,293.1499938964844,279.75,37943.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377073645591736,1.0,0.0,0.0,3.607590436935425,3.607614278793335,8.684157819516258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.6259765625,0.0,1500.86669921875,1895.4371337890625,0.0,3751.577880859375,0.897186279296875,1.0,0.0,3.0,1.0,0.0
12137100,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.9990000128746032,0.5819449424743652,0.4539757668972015,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.9303402304649352,0.4029960036277771,0.3821467757225036,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.8277152180671692,0.2844894230365753,0.2002598494291305,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.7922472953796387,0.2485870867967605,0.237270712852478,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.886474609375,0.7336309552192688,0.1958652436733245,0.8906269669532776,283.8926696777344,284.95001220703125,299.5125427246094,288.7176513671875,297.9388122558594,297.14959716796875,283.90496826171875,1.0,0.4868635237216949,0.4595139622688293,0.4595139622688293,1.0,1.0,-2.5982682704925537,0.8687109351158142,1.7295572757720947,0.283428430557251,0.8627395629882812,0.8627395629882812,0.0,90.18830108642578,88.0,40074.89453125,0.0,1463.505126953125,1.0,279.6972045898437,282.3559875488281,291.6035461425781,294.08154296875,293.1499938964844,293.1499938964844,279.75,37864.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244127869606018,1.0,0.0,0.0,3.572512626647949,3.5725362300872803,8.516101388522657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.10546875,0.0,1462.313720703125,1895.4371337890625,0.0,3629.8251953125,0.8893821835517883,1.0,0.0,3.0,1.0,0.0
12137160,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9674377441406,0.9990000128746032,0.5819135308265686,0.4524191617965698,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96710205078125,0.9328323006629944,0.4045153856277466,0.3834653496742248,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.96636962890625,0.8289265036582947,0.284964919090271,0.2005151510238647,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660339355469,0.7936317324638367,0.2491054087877273,0.2376629114151001,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652404785156,0.7343642115592957,0.1959352195262909,0.8904496431350708,283.9670104980469,284.95001220703125,299.5227966308594,288.7408752441406,297.9479675292969,297.1577453613281,283.970703125,1.0,0.4866670966148376,0.4596518576145172,0.4596518576145172,1.0,1.0,-2.5985429286956787,0.8691006302833557,1.7294422388076782,0.2837049067020416,0.8569793105125427,0.8569793105125427,0.0,89.7771987915039,91.0,39906.08203125,0.0,1462.0517578125,1.0,279.7412109375,282.4293212890625,291.6511535644531,294.1585693359375,293.1499938964844,293.1499938964844,280.04998779296875,37780.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163246750831604,1.0,0.0,0.0,3.539989709854126,3.540012836456299,8.36175217955315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.650390625,0.0,1427.1064453125,1895.4371337890625,0.0,3555.202392578125,0.8820610046386719,1.0,0.0,3.0,1.0,0.0
12137220,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.9990000128746032,0.5822731852531433,0.4507265090942383,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.937116801738739,0.4080075621604919,0.3865817189216614,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.8309600949287415,0.2863167822360992,0.2013463824987411,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032470703125,0.7960252165794373,0.2505255937576294,0.238860011100769,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.7356637716293335,0.1964862048625946,0.8922067880630493,284.20428466796875,284.95001220703125,299.543212890625,288.7879943847656,297.9682922363281,297.1767578125,284.2082824707031,1.0,0.4874075055122375,0.4599276185035705,0.4599276185035705,1.0,1.0,-2.6047956943511963,0.8721320033073425,1.732663631439209,0.2852685749530792,0.8488942980766296,0.8488942980766296,0.0,89.53427124023438,94.0,38952.23828125,0.0,1469.326904296875,1.0,280.0404968261719,282.7080993652344,291.7132568359375,294.15435791015625,293.1499938964844,293.1499938964844,280.3500061035156,37507.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985070586204529,1.0,0.0,0.0,3.482358694076538,3.4823813438415527,8.091709560176241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.44921875,0.0,1365.2991943359375,1895.4371337890625,0.0,3389.6640625,0.8690858483314514,1.0,0.0,3.0,1.0,0.0
12137280,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.9990000128746032,0.5822731852531433,0.4507265090942383,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.937116801738739,0.4080075621604919,0.3865817189216614,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.8309600949287415,0.2863167822360992,0.2013463824987411,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032470703125,0.7960252165794373,0.2505255937576294,0.238860011100769,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.7356637716293335,0.1964862048625946,0.8922067880630493,284.20428466796875,284.95001220703125,299.543212890625,288.7879943847656,297.9682922363281,297.1767578125,284.2082824707031,1.0,0.4874075055122375,0.4599276185035705,0.4599276185035705,1.0,1.0,-2.6047956943511963,0.8721320033073425,1.732663631439209,0.2852685749530792,0.8488942980766296,0.8488942980766296,0.0,89.53427124023438,94.0,38952.23828125,0.0,1469.326904296875,1.0,280.0404968261719,282.7080993652344,291.7132568359375,294.15435791015625,293.1499938964844,293.1499938964844,280.3500061035156,37507.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985070586204529,1.0,0.0,0.0,3.482358694076538,3.4823813438415527,8.091709560176241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.44921875,0.0,1365.2991943359375,1895.4371337890625,0.0,3389.6640625,0.8690858483314514,1.0,0.0,3.0,1.0,0.0
12137340,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.9990000128746032,0.5828549861907959,0.4507783949375152,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.9404193162918092,0.4119469821453094,0.390186458826065,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8324003219604492,0.288052886724472,0.2024935781955719,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44024658203125,0.7978339791297913,0.2523219883441925,0.240472674369812,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.7366166114807129,0.1974325180053711,0.8960472941398621,284.4412536621094,284.95001220703125,299.5635070800781,288.83563232421875,297.9901123046875,297.197509765625,284.4451904296875,1.0,0.4893960356712341,0.4602033495903015,0.4602033495903015,1.0,1.0,-2.617115497589112,0.8775681853294373,1.7395472526550293,0.2879103720188141,0.8439622521400452,0.8439622521400452,0.0,89.9679946899414,97.0,38120.7890625,0.0,1487.81640625,1.0,280.3399658203125,282.98388671875,291.7771301269531,294.16571044921875,293.1499938964844,293.1499938964844,280.6499938964844,37162.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884181797504425,1.0,0.0,0.0,3.437589168548584,3.4376115798950195,7.884992214712838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.9296875,0.0,1317.6307373046875,1895.4371337890625,0.0,3255.757080078125,0.8589114546775818,1.0,0.0,3.0,1.0,0.0
12137400,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.9990000128746032,0.5828549861907959,0.4507783949375152,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.9404193162918092,0.4119469821453094,0.390186458826065,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8324003219604492,0.288052886724472,0.2024935781955719,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44024658203125,0.7978339791297913,0.2523219883441925,0.240472674369812,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.7366166114807129,0.1974325180053711,0.8960472941398621,284.4412536621094,284.95001220703125,299.5635070800781,288.83563232421875,297.9901123046875,297.197509765625,284.4451904296875,1.0,0.4893960356712341,0.4602033495903015,0.4602033495903015,1.0,1.0,-2.617115497589112,0.8775681853294373,1.7395472526550293,0.2879103720188141,0.8439622521400452,0.8439622521400452,0.0,89.9679946899414,97.0,38120.7890625,0.0,1487.81640625,1.0,280.3399658203125,282.98388671875,291.7771301269531,294.16571044921875,293.1499938964844,293.1499938964844,280.6499938964844,37162.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884181797504425,1.0,0.0,0.0,3.437589168548584,3.4376115798950195,7.884992214712838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.9296875,0.0,1317.6307373046875,1895.4371337890625,0.0,3255.757080078125,0.8589114546775818,1.0,0.0,3.0,1.0,0.0
12137460,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.9990000128746032,0.5833995938301086,0.4523652195930481,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.9427675604820251,0.4162082076072693,0.3941332101821899,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.8332265615463257,0.2900557219982147,0.2038547098636627,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.7990255355834961,0.2543809711933136,0.2423712760210037,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7371388673782349,0.1986394077539444,0.9012596607208252,284.67498779296875,284.95001220703125,299.58367919921875,288.8833923339844,298.0113830566406,297.2185363769531,284.6788024902344,1.0,0.492354154586792,0.4599498808383941,0.4599498808383941,1.0,1.0,-2.633940935134888,0.8837697505950928,1.750171184539795,0.2903324365615845,0.8421213626861572,0.8421213626861572,0.0,90.9708480834961,100.0,37358.671875,0.0,1515.164794921875,1.0,280.6395874023437,283.2536926269531,291.8359375,294.17840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36772.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720823526382446,1.0,0.0,0.0,3.4074435234069824,3.40746545791626,7.747304380245623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.2265625,0.0,1285.0833740234375,1895.4371337890625,0.0,3142.34326171875,0.8519368171691895,1.0,0.0,3.0,1.0,0.0
12137520,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.9990000128746032,0.5833995938301086,0.4523652195930481,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.9427675604820251,0.4162082076072693,0.3941332101821899,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.8332265615463257,0.2900557219982147,0.2038547098636627,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.7990255355834961,0.2543809711933136,0.2423712760210037,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7371388673782349,0.1986394077539444,0.9012596607208252,284.67498779296875,284.95001220703125,299.58367919921875,288.8833923339844,298.0113830566406,297.2185363769531,284.6788024902344,1.0,0.492354154586792,0.4599498808383941,0.4599498808383941,1.0,1.0,-2.633940935134888,0.8837697505950928,1.750171184539795,0.2903324365615845,0.8421213626861572,0.8421213626861572,0.0,90.9708480834961,100.0,37358.671875,0.0,1515.164794921875,1.0,280.6395874023437,283.2536926269531,291.8359375,294.17840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36772.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720823526382446,1.0,0.0,0.0,3.4074435234069824,3.40746545791626,7.747304380245623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.2265625,0.0,1285.0833740234375,1895.4371337890625,0.0,3142.34326171875,0.8519368171691895,1.0,0.0,3.0,1.0,0.0
