time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137580,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5838062763214111,0.455189049243927,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.944341480731964,0.4207255244255066,0.3983461856842041,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8335438370704651,0.2922653555870056,0.2053780257701873,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7996990084648132,0.2566402852535248,0.2444841414690017,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7372764945030212,0.2000305503606796,0.9074316024780272,284.90380859375,284.95001220703125,299.603759765625,288.9309387207031,298.032470703125,297.2391052246094,284.90740966796875,1.0,0.4960588216781616,0.4596963822841644,0.4596963822841644,1.0,1.0,-2.654179334640503,0.891281247138977,1.762898087501526,0.2933162748813629,0.8432962894439697,0.8432962894439697,0.0,92.43157958984376,103.0,36661.03125,0.0,1549.6268310546875,1.0,280.9393005371094,283.5160217285156,291.8901672363281,294.19061279296875,293.1499938964844,293.1499938964844,281.25,36364.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612889051437378,1.0,0.0,0.0,3.3927226066589355,3.392744302749634,7.680509384044854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.0009765625,0.0,1267.8643798828125,1895.4371337890625,0.0,3041.09375,0.848352313041687,1.0,0.0,3.0,1.0,0.0
12137640,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5838062763214111,0.455189049243927,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.944341480731964,0.4207255244255066,0.3983461856842041,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8335438370704651,0.2922653555870056,0.2053780257701873,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7996990084648132,0.2566402852535248,0.2444841414690017,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7372764945030212,0.2000305503606796,0.9074316024780272,284.90380859375,284.95001220703125,299.603759765625,288.9309387207031,298.032470703125,297.2391052246094,284.90740966796875,1.0,0.4960588216781616,0.4596963822841644,0.4596963822841644,1.0,1.0,-2.654179334640503,0.891281247138977,1.762898087501526,0.2933162748813629,0.8432962894439697,0.8432962894439697,0.0,92.43157958984376,103.0,36661.03125,0.0,1549.6268310546875,1.0,280.9393005371094,283.5160217285156,291.8901672363281,294.19061279296875,293.1499938964844,293.1499938964844,281.25,36364.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612889051437378,1.0,0.0,0.0,3.3927226066589355,3.392744302749634,7.680509384044854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.0009765625,0.0,1267.8643798828125,1895.4371337890625,0.0,3041.09375,0.848352313041687,1.0,0.0,3.0,1.0,0.0
12137700,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.5839192271232605,0.4570401906967163,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9448193311691284,0.4230483770370483,0.4005033373832702,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8334892392158508,0.293419599533081,0.2061698734760284,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7998191714286804,0.2578197419643402,0.245585948228836,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7371758222579956,0.2007691413164138,0.9107208847999572,285.0559387207031,284.95001220703125,299.6137390136719,288.9544982910156,298.04266357421875,297.2488708496094,285.06756591796875,1.0,0.4981312751770019,0.4595696628093719,0.4595696628093719,1.0,1.0,-2.665222883224488,0.8953990936279297,1.769823670387268,0.2949698567390442,0.8454676866531372,0.8454676866531372,0.0,93.31725311279295,103.0,35962.17578125,0.0,1569.033935546875,1.0,281.1911926269531,283.702880859375,291.89141845703125,294.1034240722656,293.1499938964844,293.1499938964844,281.25,36146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539329767227173,1.0,0.0,0.0,3.390921831130981,3.39094352722168,7.672358037780214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.2314453125,0.0,1264.60107421875,1895.4371337890625,0.0,2972.12109375,0.8478186726570129,1.0,0.0,3.0,1.0,0.0
12137760,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9990000128746032,0.5840578675270081,0.4589523375034332,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9453516006469728,0.425460934638977,0.4027814567089081,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8334911465644836,0.294647604227066,0.2070339918136596,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.7999923229217529,0.2590637505054474,0.2467691600322723,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7371242642402649,0.2015629261732101,0.9143248200416564,285.1268615722656,284.95001220703125,299.6236572265625,288.9778747558594,298.0528869628906,297.25897216796875,285.1302185058594,1.0,0.5003359913825989,0.4592970013618469,0.4592970013618469,1.0,1.0,-2.6770477294921875,0.8995472192764282,1.7775005102157593,0.2964770197868347,0.8474063873291016,0.8474063873291016,0.0,94.25045013427734,106.0,36014.6015625,0.0,1589.9073486328125,1.0,281.2391967773437,283.770263671875,291.94146728515625,294.2029113769531,293.1499938964844,293.1499938964844,281.54998779296875,35955.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513268828392029,1.0,0.0,0.0,3.393470287322998,3.393491744995117,7.683894409638015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.44384765625,0.0,1265.7469482421875,1895.4371337890625,0.0,2947.7001953125,0.8481854796409607,1.0,0.0,3.0,1.0,0.0
12137820,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.9990000128746032,0.584234356880188,0.4633599817752838,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.9460312724113464,0.4304208755493164,0.4074290096759796,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8332332968711853,0.2972062826156616,0.2088148593902588,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8000720143318176,0.2616490125656128,0.2492114752531051,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.7368117570877075,0.2032285928726196,0.921844244003296,285.3511047363281,284.95001220703125,299.6434631347656,289.0238037109375,298.0726318359375,297.2782287597656,285.3541564941406,1.0,0.505054771900177,0.4587516784667969,0.4587516784667969,1.0,1.0,-2.702038049697876,0.9083188772201538,1.7937191724777222,0.2996741235256195,0.8545224666595459,0.8545224666595459,0.0,96.33678436279295,109.0,35521.87890625,0.0,1635.093994140625,1.0,281.5392761230469,284.0245666503906,291.9928283691406,294.2230224609375,293.1499938964844,293.1499938964844,281.8500061035156,35551.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423336148262024,1.0,0.0,0.0,3.409428358078003,3.409450054168701,7.756332820463285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.56396484375,0.0,1278.498046875,1895.4371337890625,0.0,2863.525634765625,0.8513946533203125,1.0,0.0,3.0,1.0,0.0
12137880,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.9990000128746032,0.584234356880188,0.4633599817752838,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.9460312724113464,0.4304208755493164,0.4074290096759796,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8332332968711853,0.2972062826156616,0.2088148593902588,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8000720143318176,0.2616490125656128,0.2492114752531051,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.7368117570877075,0.2032285928726196,0.921844244003296,285.3511047363281,284.95001220703125,299.6434631347656,289.0238037109375,298.0726318359375,297.2782287597656,285.3541564941406,1.0,0.505054771900177,0.4587516784667969,0.4587516784667969,1.0,1.0,-2.702038049697876,0.9083188772201538,1.7937191724777222,0.2996741235256195,0.8545224666595459,0.8545224666595459,0.0,96.33678436279295,109.0,35521.87890625,0.0,1635.093994140625,1.0,281.5392761230469,284.0245666503906,291.9928283691406,294.2230224609375,293.1499938964844,293.1499938964844,281.8500061035156,35551.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423336148262024,1.0,0.0,0.0,3.409428358078003,3.409450054168701,7.756332820463285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.56396484375,0.0,1278.498046875,1895.4371337890625,0.0,2863.525634765625,0.8513946533203125,1.0,0.0,3.0,1.0,0.0
12137940,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.9990000128746032,0.5844147205352783,0.4677765071392059,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9465288519859314,0.4351892471313476,0.4118903875350952,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8329333662986755,0.2997209131717682,0.2105617225170135,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.8000789284706116,0.2641727328300476,0.2515932023525238,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.7364833950996399,0.2048804610967636,0.9292933344841005,285.5652160644531,284.95001220703125,299.6615295410156,289.0648498535156,298.090576171875,297.2955322265625,285.568603515625,1.0,0.5097050666809082,0.4582499861717224,0.4582499861717224,1.0,1.0,-2.7266180515289307,0.9169957041740416,1.809622287750244,0.3028682470321655,0.8638105392456055,0.8638105392456055,0.0,98.4307098388672,109.0,35050.73046875,0.0,1680.4727783203125,1.0,281.83624267578125,284.2680358886719,292.0336303710937,294.23004150390625,293.1499938964844,293.1499938964844,281.8500061035156,35190.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343930840492249,1.0,0.0,0.0,3.4369547367095947,3.436976671218872,7.882081831667165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.8779296875,0.0,1303.10888671875,1895.4371337890625,0.0,2789.377685546875,0.8572190999984741,1.0,0.0,3.0,1.0,0.0
12138000,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9990000128746032,0.5844070315361023,0.4681654870510101,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.9465778470039368,0.4355978369712829,0.412289947271347,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.8329133987426758,0.2999345660209656,0.2107205688953399,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8000856041908264,0.2643895745277405,0.2518085539340973,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.73646080493927,0.2050225585699081,0.9299739599227904,285.5706787109375,284.95001220703125,299.6630859375,289.068359375,298.092041015625,297.2969055175781,285.5734558105469,1.0,0.5101220607757568,0.4582063555717468,0.4582063555717468,1.0,1.0,-2.728833198547364,0.917779803276062,1.8110533952713013,0.3031598031520843,0.8645426630973816,0.8645426630973816,0.0,98.6179428100586,112.0,35077.33984375,0.0,1684.5919189453125,1.0,281.8395690917969,284.2724609375,292.0433959960937,294.2470703125,293.1499938964844,293.1499938964844,282.1499938964844,35171.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345710635185242,1.0,0.0,0.0,3.4397459030151367,3.439767837524414,7.894889222370693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.01318359375,0.0,1305.745849609375,1895.4371337890625,0.0,2791.03759765625,0.8578193187713623,1.0,0.0,3.0,1.0,0.0
12138060,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.9990000128746032,0.5846084356307983,0.4732285439968109,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9470811486244202,0.4409711062908172,0.417341947555542,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8325928449630737,0.3028137683868408,0.2127363234758377,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.8000984787940979,0.267270028591156,0.2545436918735504,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.7361257672309875,0.206932783126831,0.9386511445045472,285.78515625,284.95001220703125,299.6825866699219,289.1111755371094,298.110595703125,297.3149108886719,285.7876892089844,1.0,0.5154653787612915,0.4574402272701263,0.4574402272701263,1.0,1.0,-2.757124662399292,0.9273589253425598,1.8297655582427976,0.3064300119876861,0.8773926496505737,0.8773926496505737,0.0,101.04851531982422,115.0,34650.12109375,0.0,1737.91748046875,1.0,282.13995361328125,284.5137939453125,292.09051513671875,294.26953125,293.1499938964844,293.1499938964844,282.45001220703125,34825.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276371359825134,1.0,0.0,0.0,3.4830284118652344,3.483050584793091,8.094822874227248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.45654296875,0.0,1346.8348388671875,1895.4371337890625,0.0,2726.4609375,0.8671777844429016,1.0,0.0,3.0,1.0,0.0
12138120,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.9990000128746032,0.5846084356307983,0.4732285439968109,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9470811486244202,0.4409711062908172,0.417341947555542,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8325928449630737,0.3028137683868408,0.2127363234758377,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.8000984787940979,0.267270028591156,0.2545436918735504,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.7361257672309875,0.206932783126831,0.9386511445045472,285.78515625,284.95001220703125,299.6825866699219,289.1111755371094,298.110595703125,297.3149108886719,285.7876892089844,1.0,0.5154653787612915,0.4574402272701263,0.4574402272701263,1.0,1.0,-2.757124662399292,0.9273589253425598,1.8297655582427976,0.3064300119876861,0.8773926496505737,0.8773926496505737,0.0,101.04851531982422,115.0,34650.12109375,0.0,1737.91748046875,1.0,282.13995361328125,284.5137939453125,292.09051513671875,294.26953125,293.1499938964844,293.1499938964844,282.45001220703125,34825.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276371359825134,1.0,0.0,0.0,3.4830284118652344,3.483050584793091,8.094822874227248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.45654296875,0.0,1346.8348388671875,1895.4371337890625,0.0,2726.4609375,0.8671777844429016,1.0,0.0,3.0,1.0,0.0
12138180,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9990000128746032,0.5848793983459473,0.4784326255321502,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9476185441017152,0.4465335309505462,0.4225738644599914,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8323256969451904,0.3058368265628814,0.2148542255163192,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8001671433448792,0.2702837884426117,0.2574073076248169,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.735853374004364,0.2089544087648391,0.9478395581245422,285.9955749511719,284.95001220703125,299.701904296875,289.1518859863281,298.1286926269531,297.3322448730469,285.99786376953125,1.0,0.5210301280021667,0.4566740989685058,0.4566740989685058,1.0,1.0,-2.786694288253784,0.9373887777328492,1.8493053913116453,0.3098627030849457,0.8930270671844482,0.8930270671844482,0.0,103.5914306640625,103.0,34233.71484375,0.0,1794.727294921875,1.0,282.4404602050781,284.7499694824219,292.1338195800781,294.2890014648437,293.1499938964844,293.1499938964844,282.75,34525.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211653828620911,1.0,0.0,0.0,3.5375540256500244,3.537576675415039,8.350249913746666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.3720703125,0.0,1400.9342041015625,1895.4371337890625,0.0,2666.368896484375,0.8791098594665527,1.0,0.0,3.0,1.0,0.0
12138240,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9990000128746032,0.5848793983459473,0.4784326255321502,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9476185441017152,0.4465335309505462,0.4225738644599914,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8323256969451904,0.3058368265628814,0.2148542255163192,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8001671433448792,0.2702837884426117,0.2574073076248169,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.735853374004364,0.2089544087648391,0.9478395581245422,285.9955749511719,284.95001220703125,299.701904296875,289.1518859863281,298.1286926269531,297.3322448730469,285.99786376953125,1.0,0.5210301280021667,0.4566740989685058,0.4566740989685058,1.0,1.0,-2.786694288253784,0.9373887777328492,1.8493053913116453,0.3098627030849457,0.8930270671844482,0.8930270671844482,0.0,103.5914306640625,103.0,34233.71484375,0.0,1794.727294921875,1.0,282.4404602050781,284.7499694824219,292.1338195800781,294.2890014648437,293.1499938964844,293.1499938964844,282.75,34525.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211653828620911,1.0,0.0,0.0,3.5375540256500244,3.537576675415039,8.350249913746666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.3720703125,0.0,1400.9342041015625,1895.4371337890625,0.0,2666.368896484375,0.8791098594665527,1.0,0.0,3.0,1.0,0.0
12138300,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.9990000128746032,0.5853744149208069,0.4763031303882599,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.951328456401825,0.449383944272995,0.4251661002635956,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.8347324132919312,0.3073973655700683,0.2158884406089782,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.8028824925422668,0.2718324959278106,0.2588080167770386,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15435791015625,0.7379387021064758,0.2099983394145965,0.9522730112075806,286.1600036621094,284.95001220703125,299.7115173339844,289.1713256835937,298.13739013671875,297.3408508300781,286.1708068847656,1.0,0.5216819047927856,0.4562910199165344,0.4562910199165344,1.0,1.0,-2.7955217361450195,0.9400303363800048,1.855491280555725,0.3107434809207916,0.9026777148246764,0.9026777148246764,0.0,103.3215789794922,103.0,33763.046875,0.0,1806.9847412109373,1.0,282.6959533691406,284.9366760253906,292.1278381347656,294.2043151855469,293.1499938964844,293.1499938964844,282.75,34371.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155791759490967,1.0,0.0,0.0,3.5684375762939453,3.568460464477539,8.496684245073993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.64990234375,0.0,1432.3956298828125,1895.4371337890625,0.0,2614.66357421875,0.8859367370605469,1.0,0.0,3.0,1.0,0.0
12138360,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.9990000128746032,0.5868498086929321,0.4707230925559997,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.957567811012268,0.4523389041423797,0.4278757274150848,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8391515612602234,0.3090444207191467,0.2169857025146484,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.8076558709144592,0.2734547555446625,0.2602680921554565,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.7417821884155273,0.2111190259456634,0.9569222927093506,286.2161560058594,284.95001220703125,299.7210693359375,289.1900939941406,298.1465759277344,297.3506774902344,286.2173767089844,1.0,0.5213560461997986,0.4558370113372803,0.4558370113372803,1.0,1.0,-2.80073881149292,0.9411194920539856,1.859619379043579,0.310746431350708,0.9117413759231568,0.9117413759231568,0.0,101.9499053955078,121.0,33827.85546875,0.0,1808.4765625,1.0,282.7409973144531,284.98370361328125,292.1752319335937,294.3095092773437,293.1499938964844,293.1499938964844,282.45001220703125,34262.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152289390563965,1.0,0.0,0.0,3.601868391036988,3.60189175605774,8.656632530801289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.30126953125,0.0,1467.4508056640625,1895.4371337890625,0.0,2611.427001953125,0.8932988047599792,1.0,0.0,3.0,1.0,0.0
12138420,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.9990000128746032,0.5866310596466064,0.4807681143283844,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9540377259254456,0.4566365778446197,0.4325192868709564,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.8357229232788086,0.3110037744045257,0.2187409996986389,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8045275807380676,0.2756750881671905,0.2628014385700226,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.7388923764228821,0.2125628888607025,0.9652007222175598,286.0209350585937,284.95001220703125,299.74005126953125,289.22540283203125,298.1539306640625,297.3524475097656,286.0201721191406,1.0,0.5289883613586426,0.4549289643764496,0.4549289643764496,1.0,1.0,-2.833463668823242,0.9520424604415894,1.8814210891723635,0.3139860928058624,0.924386739730835,0.924386739730835,0.0,105.97403717041016,124.0,34983.0390625,0.0,1878.91162109375,1.0,282.4579467773437,284.74432373046875,292.3090209960937,294.5857238769531,293.1499938964844,293.1499938964844,282.1499938964844,34413.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370057940483093,1.0,0.0,0.0,3.661750316619873,3.661774158477783,8.946861953518237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.62353515625,0.0,1534.3726806640625,1895.4371337890625,0.0,2813.753662109375,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12138480,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.9990000128746032,0.5866310596466064,0.4807681143283844,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9540377259254456,0.4566365778446197,0.4325192868709564,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.8357229232788086,0.3110037744045257,0.2187409996986389,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8045275807380676,0.2756750881671905,0.2628014385700226,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.7388923764228821,0.2125628888607025,0.9652007222175598,286.0209350585937,284.95001220703125,299.74005126953125,289.22540283203125,298.1539306640625,297.3524475097656,286.0201721191406,1.0,0.5289883613586426,0.4549289643764496,0.4549289643764496,1.0,1.0,-2.833463668823242,0.9520424604415894,1.8814210891723635,0.3139860928058624,0.924386739730835,0.924386739730835,0.0,105.97403717041016,124.0,34983.0390625,0.0,1878.91162109375,1.0,282.4579467773437,284.74432373046875,292.3090209960937,294.5857238769531,293.1499938964844,293.1499938964844,282.1499938964844,34413.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370057940483093,1.0,0.0,0.0,3.661750316619873,3.661774158477783,8.946861953518237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.62353515625,0.0,1534.3726806640625,1895.4371337890625,0.0,2813.753662109375,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12138540,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.9990000128746032,0.5807052850723267,0.4942227005958557,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.946898341178894,0.4594970345497131,0.435631513595581,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.8294824957847595,0.3116930723190307,0.2195160835981369,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.7984411120414734,0.2767941653728485,0.2642337381839752,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7333997488021851,0.2128954976797104,0.9685951471328736,285.8286437988281,284.95001220703125,299.7588806152344,289.25750732421875,298.1506652832031,297.3386535644531,285.82733154296875,1.0,0.5353757739067078,0.4540209174156189,0.4540209174156189,1.0,1.0,-2.860124588012696,0.960491955280304,1.8996325731277464,0.3166838884353637,0.9345192313194276,0.9345192313194276,0.0,110.86788940429688,127.0,36262.48046875,0.0,1945.2535400390625,1.0,282.1579284667969,284.4955139160156,292.3485717773437,294.7267761230469,293.1499938964844,293.1499938964844,281.8500061035156,34638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590277433395386,1.0,0.0,0.0,3.713072538375856,3.713096857070923,9.199413852911676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.111328125,0.0,1594.1134033203125,1895.4371337890625,0.0,3019.88671875,0.918465793132782,1.0,0.0,3.0,1.0,0.0
12138600,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.9990000128746032,0.5807052850723267,0.4942227005958557,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.946898341178894,0.4594970345497131,0.435631513595581,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.8294824957847595,0.3116930723190307,0.2195160835981369,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.7984411120414734,0.2767941653728485,0.2642337381839752,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7333997488021851,0.2128954976797104,0.9685951471328736,285.8286437988281,284.95001220703125,299.7588806152344,289.25750732421875,298.1506652832031,297.3386535644531,285.82733154296875,1.0,0.5353757739067078,0.4540209174156189,0.4540209174156189,1.0,1.0,-2.860124588012696,0.960491955280304,1.8996325731277464,0.3166838884353637,0.9345192313194276,0.9345192313194276,0.0,110.86788940429688,127.0,36262.48046875,0.0,1945.2535400390625,1.0,282.1579284667969,284.4955139160156,292.3485717773437,294.7267761230469,293.1499938964844,293.1499938964844,281.8500061035156,34638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590277433395386,1.0,0.0,0.0,3.713072538375856,3.713096857070923,9.199413852911676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.111328125,0.0,1594.1134033203125,1895.4371337890625,0.0,3019.88671875,0.918465793132782,1.0,0.0,3.0,1.0,0.0
12138660,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.9990000128746032,0.5719640851020813,0.507874071598053,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.9390132427215576,0.4615653455257416,0.4378927648067474,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.8227367401123047,0.311683177947998,0.2197310626506805,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.7917471528053284,0.277240127325058,0.2649528086185455,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7271249294281006,0.2123994678258896,0.96798837184906,285.6306457519531,284.95001220703125,299.7774963378906,289.28594970703125,298.1430969238281,297.3192138671875,285.6292724609375,1.0,0.5409086346626282,0.4530499279499054,0.4530499279499054,1.0,1.0,-2.87964940071106,0.9659944176673888,1.9136549234390257,0.3178822994232178,0.9419543147087096,0.9419543147087096,0.0,115.66097259521484,130.0,37450.71875,0.0,2000.5108642578125,1.0,281.8575744628906,284.2447204589844,292.3578796386719,294.814208984375,293.1499938964844,293.1499938964844,281.54998779296875,34894.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763999938964844,1.0,0.0,0.0,3.754828929901123,3.7548537254333496,9.407485777046532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.72802734375,0.0,1644.4404296875,1895.4371337890625,0.0,3182.834228515625,0.9280183911323548,1.0,0.0,3.0,1.0,0.0
12138720,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.9990000128746032,0.5719640851020813,0.507874071598053,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.9390132427215576,0.4615653455257416,0.4378927648067474,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.8227367401123047,0.311683177947998,0.2197310626506805,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.7917471528053284,0.277240127325058,0.2649528086185455,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7271249294281006,0.2123994678258896,0.96798837184906,285.6306457519531,284.95001220703125,299.7774963378906,289.28594970703125,298.1430969238281,297.3192138671875,285.6292724609375,1.0,0.5409086346626282,0.4530499279499054,0.4530499279499054,1.0,1.0,-2.87964940071106,0.9659944176673888,1.9136549234390257,0.3178822994232178,0.9419543147087096,0.9419543147087096,0.0,115.66097259521484,130.0,37450.71875,0.0,2000.5108642578125,1.0,281.8575744628906,284.2447204589844,292.3578796386719,294.814208984375,293.1499938964844,293.1499938964844,281.54998779296875,34894.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763999938964844,1.0,0.0,0.0,3.754828929901123,3.7548537254333496,9.407485777046532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.72802734375,0.0,1644.4404296875,1895.4371337890625,0.0,3182.834228515625,0.9280183911323548,1.0,0.0,3.0,1.0,0.0
12138780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.9899827837944032,0.5626843571662903,0.5084344148635864,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.9255210161209106,0.4630865752696991,0.4397088587284088,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8119334578514099,0.3112061321735382,0.2196722477674484,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.7809351682662964,0.2772082686424255,0.2652953267097473,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.7170125842094421,0.2112759202718734,0.9648656249046326,285.4300842285156,284.95001220703125,299.7959289550781,289.3103942871094,298.13311767578125,297.2977294921875,285.4278869628906,1.0,0.5448423027992249,0.4520789682865143,0.4520789682865143,1.0,1.0,-2.879122972488404,0.963632881641388,1.9154900312423704,0.3159669637680053,0.9467248320579528,0.9467248320579528,0.0,122.26612854003906,133.0,38580.9765625,0.0,2032.0682373046875,1.0,281.5572814941406,283.9961242675781,292.3671875,294.89483642578125,293.1499938964844,293.1499938964844,281.25,35155.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890484631061554,1.0,0.0,0.0,3.786891460418701,3.786916732788086,9.56883354774618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.1259765625,0.0,1684.3094482421875,1895.4371337890625,0.0,3314.73974609375,0.935398280620575,1.0,0.0,3.0,1.0,0.0
12138840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.9899827837944032,0.5626843571662903,0.5084344148635864,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.9255210161209106,0.4630865752696991,0.4397088587284088,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8119334578514099,0.3112061321735382,0.2196722477674484,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.7809351682662964,0.2772082686424255,0.2652953267097473,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.7170125842094421,0.2112759202718734,0.9648656249046326,285.4300842285156,284.95001220703125,299.7959289550781,289.3103942871094,298.13311767578125,297.2977294921875,285.4278869628906,1.0,0.5448423027992249,0.4520789682865143,0.4520789682865143,1.0,1.0,-2.879122972488404,0.963632881641388,1.9154900312423704,0.3159669637680053,0.9467248320579528,0.9467248320579528,0.0,122.26612854003906,133.0,38580.9765625,0.0,2032.0682373046875,1.0,281.5572814941406,283.9961242675781,292.3671875,294.89483642578125,293.1499938964844,293.1499938964844,281.25,35155.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890484631061554,1.0,0.0,0.0,3.786891460418701,3.786916732788086,9.56883354774618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.1259765625,0.0,1684.3094482421875,1895.4371337890625,0.0,3314.73974609375,0.935398280620575,1.0,0.0,3.0,1.0,0.0
12138900,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9826516509056092,0.5591858625411987,0.5052010416984558,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.9188751578330994,0.4636863470077514,0.4404879212379455,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.8063421249389648,0.3108370900154114,0.2195620983839035,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7756005525588989,0.2770576775074005,0.2653460800647735,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7116863131523132,0.2105786800384521,0.9626008868217468,285.2777709960937,284.95001220703125,299.8050537109375,289.32098388671875,298.1278991699219,297.2871398925781,285.26824951171875,1.0,0.5460854768753052,0.4515934586524963,0.4515934586524963,1.0,1.0,-2.8733794689178467,0.9603336453437804,1.913045883178711,0.3139295578002929,0.9474329352378844,0.9474329352378844,0.0,125.49818420410156,133.0,39518.82421875,0.0,2038.4342041015625,1.0,281.2975769042969,283.8021240234375,292.3974914550781,295.031982421875,293.1499938964844,293.1499938964844,281.25,35300.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991178274154663,1.0,0.0,0.0,3.799312114715576,3.799337387084961,9.631705779611366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.70166015625,0.0,1700.2685546875,1895.4371337890625,0.0,3395.35986328125,0.9382590651512146,1.0,0.0,3.0,1.0,0.0
12138960,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.975701093673706,0.5559715628623962,0.502269446849823,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.913101077079773,0.4641703367233276,0.4410790205001831,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.8011555075645447,0.3103750348091125,0.2193401902914047,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.770851194858551,0.2768166959285736,0.2652604579925537,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.7065966725349426,0.2098159343004226,0.959827959537506,285.2206726074219,284.95001220703125,299.81414794921875,289.3304443359375,298.1226806640625,297.2760925292969,285.21856689453125,1.0,0.5470291376113892,0.4512970149517059,0.4512970149517059,1.0,1.0,-2.8668644428253174,0.9571229219436646,1.9097415208816528,0.3121615648269653,0.9486198425292968,0.9486198425292968,0.0,128.39862060546875,136.0,39587.1484375,0.0,2041.870361328125,1.0,281.2569885253906,283.7445678710937,292.3764343261719,294.9666442871094,293.1499938964844,293.1499938964844,280.95001220703125,35422.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024291038513184,1.0,0.0,0.0,3.8090298175811768,3.8090553283691406,9.68104018284066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.04541015625,0.0,1712.8890380859375,1895.4371337890625,0.0,3426.21630859375,0.9405511617660522,1.0,0.0,3.0,1.0,0.0
12139020,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9631192088127136,0.5498549938201904,0.496969610452652,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9041944146156312,0.4649582505226135,0.4420981705188751,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7925061583518982,0.3093217015266418,0.2188012450933456,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7630651593208313,0.2761947810649872,0.2649385035037994,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6978015303611755,0.2082211673259735,0.9538360834121704,285.0117492675781,284.95001220703125,299.8321838378906,289.34576416015625,298.1126403808594,297.2547302246094,285.0096435546875,1.0,0.5483293533325195,0.4507040679454803,0.4507040679454803,1.0,1.0,-2.8534843921661377,0.9506227374076844,1.9028615951538088,0.3086180984973907,0.947728395462036,0.947728395462036,0.0,133.28326416015625,139.0,40537.1875,0.0,2043.63818359375,1.0,280.9569702148437,283.4957580566406,292.38482666015625,295.0342102050781,293.1499938964844,293.1499938964844,280.6499938964844,35686.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129851460456848,1.0,0.0,0.0,3.821370840072632,3.821396589279175,9.743874898049398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.39013671875,0.0,1729.8623046875,1895.4371337890625,0.0,3524.285888671875,0.943496584892273,1.0,0.0,3.0,1.0,0.0
12139080,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9631192088127136,0.5498549938201904,0.496969610452652,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9041944146156312,0.4649582505226135,0.4420981705188751,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7925061583518982,0.3093217015266418,0.2188012450933456,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7630651593208313,0.2761947810649872,0.2649385035037994,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6978015303611755,0.2082211673259735,0.9538360834121704,285.0117492675781,284.95001220703125,299.8321838378906,289.34576416015625,298.1126403808594,297.2547302246094,285.0096435546875,1.0,0.5483293533325195,0.4507040679454803,0.4507040679454803,1.0,1.0,-2.8534843921661377,0.9506227374076844,1.9028615951538088,0.3086180984973907,0.947728395462036,0.947728395462036,0.0,133.28326416015625,139.0,40537.1875,0.0,2043.63818359375,1.0,280.9569702148437,283.4957580566406,292.38482666015625,295.0342102050781,293.1499938964844,293.1499938964844,280.6499938964844,35686.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129851460456848,1.0,0.0,0.0,3.821370840072632,3.821396589279175,9.743874898049398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.39013671875,0.0,1729.8623046875,1895.4371337890625,0.0,3524.285888671875,0.943496584892273,1.0,0.0,3.0,1.0,0.0
12139140,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.951225996017456,0.5437378883361816,0.491721361875534,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8971574306488037,0.4655060172080993,0.4428580105304718,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.7850602865219116,0.3081003427505493,0.2181199491024017,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.7564755082130432,0.2753976285457611,0.2644164264202118,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6900627613067627,0.2065249532461166,0.9472522139549256,284.8030090332031,284.95001220703125,299.8500061035156,289.3558959960937,298.1028137207031,297.2340393066406,284.8009338378906,1.0,0.5490580797195435,0.4501111507415771,0.4501111507415771,1.0,1.0,-2.8387317657470703,0.943594455718994,1.8951371908187864,0.3048432171344757,0.9440526366233826,0.9440526366233826,0.0,137.4867706298828,142.0,41427.40625,0.0,2039.807861328125,1.0,280.65692138671875,283.24951171875,292.390869140625,295.0965576171875,293.1499938964844,293.1499938964844,280.3500061035156,35951.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227337837219238,1.0,0.0,0.0,3.8239128589630127,3.823938608169556,9.756842018759926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.76171875,0.0,1735.0224609375,1895.4371337890625,0.0,3614.36572265625,0.9442359805107116,1.0,0.0,3.0,1.0,0.0
12139200,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.951225996017456,0.5437378883361816,0.491721361875534,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8971574306488037,0.4655060172080993,0.4428580105304718,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.7850602865219116,0.3081003427505493,0.2181199491024017,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.7564755082130432,0.2753976285457611,0.2644164264202118,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6900627613067627,0.2065249532461166,0.9472522139549256,284.8030090332031,284.95001220703125,299.8500061035156,289.3558959960937,298.1028137207031,297.2340393066406,284.8009338378906,1.0,0.5490580797195435,0.4501111507415771,0.4501111507415771,1.0,1.0,-2.8387317657470703,0.943594455718994,1.8951371908187864,0.3048432171344757,0.9440526366233826,0.9440526366233826,0.0,137.4867706298828,142.0,41427.40625,0.0,2039.807861328125,1.0,280.65692138671875,283.24951171875,292.390869140625,295.0965576171875,293.1499938964844,293.1499938964844,280.3500061035156,35951.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227337837219238,1.0,0.0,0.0,3.8239128589630127,3.823938608169556,9.756842018759926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.76171875,0.0,1735.0224609375,1895.4371337890625,0.0,3614.36572265625,0.9442359805107116,1.0,0.0,3.0,1.0,0.0
12139260,296.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.9345002770423888,0.5355122685432434,0.4850548505783081,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.8863316774368286,0.4636828303337097,0.4419072568416595,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58087158203125,0.773908257484436,0.3045685887336731,0.2162126302719116,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.7463938593864441,0.2722044587135315,0.2621804177761078,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.6781560182571411,0.202397271990776,0.932522714138031,284.58038330078125,284.95001220703125,299.86773681640625,289.3627319335937,298.0795593261719,297.1934814453125,284.5773620605469,1.0,0.5485235452651978,0.4499779343605041,0.4499779343605041,1.0,1.0,-2.806913375854492,0.9308884739875792,1.8760249614715576,0.2993970513343811,0.9373431205749512,0.9373431205749512,0.0,143.17593383789062,145.0,42100.453125,0.0,2015.35888671875,1.0,280.35693359375,282.9975891113281,292.39227294921875,295.1457824707031,293.1499938964844,293.1499938964844,280.04998779296875,36233.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931470274925232,1.0,0.0,0.0,3.8161818981170654,3.816207647323608,9.717430202726971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.54736328125,0.0,1727.8597412109375,1895.4371337890625,0.0,3694.6103515625,0.9426718950271606,1.0,0.0,3.0,1.0,0.0
12139320,296.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.9345002770423888,0.5355122685432434,0.4850548505783081,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.8863316774368286,0.4636828303337097,0.4419072568416595,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58087158203125,0.773908257484436,0.3045685887336731,0.2162126302719116,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.7463938593864441,0.2722044587135315,0.2621804177761078,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.6781560182571411,0.202397271990776,0.932522714138031,284.58038330078125,284.95001220703125,299.86773681640625,289.3627319335937,298.0795593261719,297.1934814453125,284.5773620605469,1.0,0.5485235452651978,0.4499779343605041,0.4499779343605041,1.0,1.0,-2.806913375854492,0.9308884739875792,1.8760249614715576,0.2993970513343811,0.9373431205749512,0.9373431205749512,0.0,143.17593383789062,145.0,42100.453125,0.0,2015.35888671875,1.0,280.35693359375,282.9975891113281,292.39227294921875,295.1457824707031,293.1499938964844,293.1499938964844,280.04998779296875,36233.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931470274925232,1.0,0.0,0.0,3.8161818981170654,3.816207647323608,9.717430202726971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.54736328125,0.0,1727.8597412109375,1895.4371337890625,0.0,3694.6103515625,0.9426718950271606,1.0,0.0,3.0,1.0,0.0
12139380,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.9206039905548096,0.5280978083610535,0.4785388112068176,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565368652344,0.8781481981277466,0.4625367820262909,0.4409329295158386,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.7652326226234436,0.3018391132354736,0.2143645733594894,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.7385691404342651,0.2697501480579376,0.2599413394927978,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.6684194207191467,0.199017658829689,0.9176813364028932,284.3566589355469,284.95001220703125,299.885498046875,289.36834716796875,298.0639953613281,297.1643981933594,284.3540954589844,1.0,0.5472640991210938,0.4498447179794311,0.4498447179794311,1.0,1.0,-2.7751569747924805,0.9182589054107666,1.856898188591004,0.2936869263648987,0.927611768245697,0.927611768245697,0.0,147.47329711914062,148.0,42788.48828125,0.0,1984.797119140625,1.0,280.0570373535156,282.7537536621094,292.3917236328125,295.1876525878906,293.1499938964844,293.1499938964844,279.75,36540.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938807249069214,1.0,0.0,0.0,3.797098398208618,3.797123908996582,9.620484888728242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.07568359375,0.0,1707.267578125,1895.4371337890625,0.0,3761.593994140625,0.9385776519775392,1.0,0.0,3.0,1.0,0.0
