time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139440,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.9206039905548096,0.5280978083610535,0.4785388112068176,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565368652344,0.8781481981277466,0.4625367820262909,0.4409329295158386,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.7652326226234436,0.3018391132354736,0.2143645733594894,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.7385691404342651,0.2697501480579376,0.2599413394927978,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.6684194207191467,0.199017658829689,0.9176813364028932,284.3566589355469,284.95001220703125,299.885498046875,289.36834716796875,298.0639953613281,297.1643981933594,284.3540954589844,1.0,0.5472640991210938,0.4498447179794311,0.4498447179794311,1.0,1.0,-2.7751569747924805,0.9182589054107666,1.856898188591004,0.2936869263648987,0.927611768245697,0.927611768245697,0.0,147.47329711914062,148.0,42788.48828125,0.0,1984.797119140625,1.0,280.0570373535156,282.7537536621094,292.3917236328125,295.1876525878906,293.1499938964844,293.1499938964844,279.75,36540.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938807249069214,1.0,0.0,0.0,3.797098398208618,3.797123908996582,9.620484888728242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.07568359375,0.0,1707.267578125,1895.4371337890625,0.0,3761.593994140625,0.9385776519775392,1.0,0.0,3.0,1.0,0.0
12139500,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.914944350719452,0.5245336294174194,0.4754737615585327,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997985839844,0.8750638365745544,0.4620864391326904,0.4406016767024994,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.7618654370307922,0.3006376624107361,0.2135803699493408,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.203125,0.7355390191078186,0.2686856985092163,0.2590007185935974,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061462402344,0.6645362973213196,0.1975169032812118,0.9111843705177308,284.2004089355469,284.95001220703125,299.8943786621094,289.3707275390625,298.05816650390625,297.1527404785156,284.1899719238281,1.0,0.5465956330299377,0.4497781097888946,0.4497781097888946,1.0,1.0,-2.761192798614502,0.912686824798584,1.8485058546066284,0.2911489903926849,0.9211018681526184,0.9211018681526184,0.0,149.14283752441406,148.0,43581.1796875,0.0,1970.4783935546875,1.0,279.797607421875,282.569091796875,292.41632080078125,295.3106994628906,293.1499938964844,293.1499938964844,279.75,36714.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444807171821594,1.0,0.0,0.0,3.783207893371582,3.783233165740967,9.550226423016284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.701171875,0.0,1692.0218505859375,1895.4371337890625,0.0,3813.106689453125,0.9355376362800598,1.0,0.0,3.0,1.0,0.0
12139560,296.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409606933594,0.9095227718353271,0.5209650993347168,0.4723093807697296,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1410827636719,0.8720993399620056,0.461628258228302,0.4402176141738891,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415710449219,0.7586405277252197,0.2994583249092102,0.2127903252840042,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417541503906,0.7326428890228271,0.2676522433757782,0.2580714225769043,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.6608520746231079,0.1960683614015579,0.9048911333084106,284.1412048339844,284.95001220703125,299.9032897949219,289.3728332519531,298.0532531738281,297.1417236328125,284.1389465332031,1.0,0.5459071397781372,0.4499458074569702,0.4499458074569702,1.0,1.0,-2.747298002243042,0.9076080322265624,1.8396899700164795,0.2890940010547638,0.9150667786598206,0.9150667786598206,0.0,150.7556915283203,151.0,43458.9375,0.0,1956.1064453125,1.0,279.7572326660156,282.5184936523437,292.3927917480469,295.2301940917969,293.1499938964844,293.1499938964844,279.45001220703125,36870.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945433497428894,1.0,0.0,0.0,3.7657976150512695,3.7658228874206543,9.462529533266206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.052734375,0.0,1672.5787353515625,1895.4371337890625,0.0,3821.731689453125,0.9317650198936462,1.0,0.0,3.0,1.0,0.0
12139620,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93280029296875,0.9001295566558838,0.513949990272522,0.4661926031112671,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.8668897747993469,0.4607636928558349,0.4395609498023987,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.933349609375,0.7529190182685852,0.2972175478935241,0.2113282531499862,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.7274655103683472,0.2657035589218139,0.2563640177249908,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93408203125,0.6542853713035583,0.1933414787054062,0.8932089805603027,283.9330139160156,284.95001220703125,299.92108154296875,289.3761291503906,298.0455322265625,297.1226806640625,283.9310607910156,1.0,0.5445978045463562,0.4502811729907989,0.4502811729907989,1.0,1.0,-2.721308708190918,0.8982037901878357,1.8231048583984373,0.2853201925754547,0.8998000025749207,0.8998000025749207,0.0,153.69078063964844,154.0,44084.08984375,0.0,1929.1273193359373,1.0,279.4574584960937,282.2916259765625,292.3940734863281,295.2712707519531,293.1499938964844,293.1499938964844,279.1499938964844,37235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516426920890808,1.0,0.0,0.0,3.720984935760498,3.721009969711304,9.238663096766686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.23291015625,0.0,1623.0125732421875,1895.4371337890625,0.0,3877.748779296875,0.9219646453857422,1.0,0.0,3.0,1.0,0.0
12139680,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93280029296875,0.9001295566558838,0.513949990272522,0.4661926031112671,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.8668897747993469,0.4607636928558349,0.4395609498023987,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.933349609375,0.7529190182685852,0.2972175478935241,0.2113282531499862,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.7274655103683472,0.2657035589218139,0.2563640177249908,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93408203125,0.6542853713035583,0.1933414787054062,0.8932089805603027,283.9330139160156,284.95001220703125,299.92108154296875,289.3761291503906,298.0455322265625,297.1226806640625,283.9310607910156,1.0,0.5445978045463562,0.4502811729907989,0.4502811729907989,1.0,1.0,-2.721308708190918,0.8982037901878357,1.8231048583984373,0.2853201925754547,0.8998000025749207,0.8998000025749207,0.0,153.69078063964844,154.0,44084.08984375,0.0,1929.1273193359373,1.0,279.4574584960937,282.2916259765625,292.3940734863281,295.2712707519531,293.1499938964844,293.1499938964844,279.1499938964844,37235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516426920890808,1.0,0.0,0.0,3.720984935760498,3.721009969711304,9.238663096766686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.23291015625,0.0,1623.0125732421875,1895.4371337890625,0.0,3877.748779296875,0.9219646453857422,1.0,0.0,3.0,1.0,0.0
12139740,296.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.8913933634757996,0.5070042014122009,0.4601385295391083,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328186035156,0.8620440363883972,0.4598683416843414,0.4388829171657562,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.7476211786270142,0.2950382828712463,0.2099148035049438,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333374023437,0.7225771546363831,0.2638112604618072,0.2547213435173034,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.6482532024383545,0.1907332241535186,0.8821255564689636,283.73291015625,284.95001220703125,299.9388732910156,289.3782958984375,298.0394592285156,297.1060791015625,283.73126220703125,1.0,0.5433705449104309,0.4506165385246277,0.4506165385246277,1.0,1.0,-2.696225881576538,0.8891383409500122,1.8070875406265257,0.2816619575023651,0.881924569606781,0.881924569606781,0.0,156.5337677001953,157.0,44645.5234375,0.0,1903.48779296875,1.0,279.15789794921875,282.0746459960937,292.3941650390625,295.3078918457031,293.1499938964844,293.1499938964844,279.45001220703125,37643.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957399308681488,1.0,0.0,0.0,3.660971164703369,3.6609954833984375,8.943055149757129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.44384765625,0.0,1557.744384765625,1895.4371337890625,0.0,3929.369384765625,0.908828854560852,1.0,0.0,3.0,1.0,0.0
12139800,296.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.8913933634757996,0.5070042014122009,0.4601385295391083,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328186035156,0.8620440363883972,0.4598683416843414,0.4388829171657562,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.7476211786270142,0.2950382828712463,0.2099148035049438,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333374023437,0.7225771546363831,0.2638112604618072,0.2547213435173034,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.6482532024383545,0.1907332241535186,0.8821255564689636,283.73291015625,284.95001220703125,299.9388732910156,289.3782958984375,298.0394592285156,297.1060791015625,283.73126220703125,1.0,0.5433705449104309,0.4506165385246277,0.4506165385246277,1.0,1.0,-2.696225881576538,0.8891383409500122,1.8070875406265257,0.2816619575023651,0.881924569606781,0.881924569606781,0.0,156.5337677001953,157.0,44645.5234375,0.0,1903.48779296875,1.0,279.15789794921875,282.0746459960937,292.3941650390625,295.3078918457031,293.1499938964844,293.1499938964844,279.45001220703125,37643.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957399308681488,1.0,0.0,0.0,3.660971164703369,3.6609954833984375,8.943055149757129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.44384765625,0.0,1557.744384765625,1895.4371337890625,0.0,3929.369384765625,0.908828854560852,1.0,0.0,3.0,1.0,0.0
12139860,296.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.8851103782653809,0.502506673336029,0.4555290639400482,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.859187126159668,0.4605361223220825,0.4391098916530609,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183654785156,0.7441746592521667,0.2941693365573883,0.2090746015310287,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91815185546875,0.7192480564117432,0.2629513740539551,0.2536762952804565,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.6439476609230042,0.1890166848897934,0.8735225796699524,283.91876220703125,284.95001220703125,299.9566650390625,289.3793640136719,298.0443725585937,297.1051330566406,283.9211120605469,1.0,0.5425475835800171,0.4509426057338714,0.4509426057338714,1.0,1.0,-2.67834210395813,0.8828681111335754,1.7954739332199097,0.2790069282054901,0.8696245551109314,0.8696245551109314,0.0,158.53909301757812,160.0,43155.34375,0.0,1885.3233642578125,1.0,279.4420166015625,282.30352783203125,292.3119201660156,295.0621337890625,293.1499938964844,293.1499938964844,279.75,37644.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396861791610718,1.0,0.0,0.0,3.5986990928649902,3.5987229347229004,8.641404747322667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.21923828125,0.0,1488.968994140625,1895.4371337890625,0.0,3769.5908203125,0.8949933052062988,1.0,0.0,3.0,1.0,0.0
12139920,296.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.8851103782653809,0.502506673336029,0.4555290639400482,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.859187126159668,0.4605361223220825,0.4391098916530609,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183654785156,0.7441746592521667,0.2941693365573883,0.2090746015310287,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91815185546875,0.7192480564117432,0.2629513740539551,0.2536762952804565,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.6439476609230042,0.1890166848897934,0.8735225796699524,283.91876220703125,284.95001220703125,299.9566650390625,289.3793640136719,298.0443725585937,297.1051330566406,283.9211120605469,1.0,0.5425475835800171,0.4509426057338714,0.4509426057338714,1.0,1.0,-2.67834210395813,0.8828681111335754,1.7954739332199097,0.2790069282054901,0.8696245551109314,0.8696245551109314,0.0,158.53909301757812,160.0,43155.34375,0.0,1885.3233642578125,1.0,279.4420166015625,282.30352783203125,292.3119201660156,295.0621337890625,293.1499938964844,293.1499938964844,279.75,37644.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396861791610718,1.0,0.0,0.0,3.5986990928649902,3.5987229347229004,8.641404747322667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.21923828125,0.0,1488.968994140625,1895.4371337890625,0.0,3769.5908203125,0.8949933052062988,1.0,0.0,3.0,1.0,0.0
12139980,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.881792426109314,0.4998417794704437,0.4528957009315491,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8588637113571167,0.4626856744289398,0.4408954977989197,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.7431233525276184,0.2946005463600158,0.2092235535383224,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351928710937,0.718108594417572,0.2631912529468536,0.253731369972229,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.641969621181488,0.1883590370416641,0.8697623014450073,284.1358947753906,284.95001220703125,299.97442626953125,289.3793640136719,298.059326171875,297.1180419921875,284.1388244628906,1.0,0.5426914691925049,0.4512686431407928,0.4512686431407928,1.0,1.0,-2.6730403900146484,0.8815049529075623,1.7915353775024414,0.2784811556339264,0.8604915142059326,0.8604915142059326,0.0,159.6628875732422,163.0,41824.6796875,0.0,1882.3848876953125,1.0,279.7410583496094,282.5575866699219,292.3017883300781,294.94854736328125,293.1499938964844,293.1499938964844,280.04998779296875,37477.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920883297920227,1.0,0.0,0.0,3.5425353050231934,3.542558431625366,8.373782520720852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2783203125,0.0,1427.5906982421875,1895.4371337890625,0.0,3597.30810546875,0.88239985704422,1.0,0.0,3.0,1.0,0.0
12140040,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.881792426109314,0.4998417794704437,0.4528957009315491,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8588637113571167,0.4626856744289398,0.4408954977989197,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.7431233525276184,0.2946005463600158,0.2092235535383224,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351928710937,0.718108594417572,0.2631912529468536,0.253731369972229,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.641969621181488,0.1883590370416641,0.8697623014450073,284.1358947753906,284.95001220703125,299.97442626953125,289.3793640136719,298.059326171875,297.1180419921875,284.1388244628906,1.0,0.5426914691925049,0.4512686431407928,0.4512686431407928,1.0,1.0,-2.6730403900146484,0.8815049529075623,1.7915353775024414,0.2784811556339264,0.8604915142059326,0.8604915142059326,0.0,159.6628875732422,163.0,41824.6796875,0.0,1882.3848876953125,1.0,279.7410583496094,282.5575866699219,292.3017883300781,294.94854736328125,293.1499938964844,293.1499938964844,280.04998779296875,37477.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920883297920227,1.0,0.0,0.0,3.5425353050231934,3.542558431625366,8.373782520720852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2783203125,0.0,1427.5906982421875,1895.4371337890625,0.0,3597.30810546875,0.88239985704422,1.0,0.0,3.0,1.0,0.0
12140100,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.8804318308830261,0.4988157749176025,0.4518775343894958,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898254394531,0.8589839339256287,0.4640494883060455,0.4420910775661468,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.287109375,0.7429074645042419,0.2950866818428039,0.2095078080892563,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.7178399562835693,0.2635552287101745,0.254013329744339,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.6413540840148926,0.1882874816656112,0.8691545128822327,284.2890014648437,284.95001220703125,299.9833068847656,289.3789367675781,298.0684509277344,297.126708984375,284.3003845214844,1.0,0.5431094169616699,0.4514316916465759,0.4514316916465759,1.0,1.0,-2.6732003688812256,0.8819203972816467,1.7912800312042236,0.2787023186683655,0.857559323310852,0.857559323310852,0.0,160.24713134765625,163.0,40794.6796875,0.0,1885.291259765625,1.0,279.99542236328125,282.7452697753906,292.282470703125,294.8145751953125,293.1499938964844,293.1499938964844,280.04998779296875,37340.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103036522865297,1.0,0.0,0.0,3.517676830291748,3.517699718475342,8.256674277618004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.12939453125,0.0,1400.5428466796875,1895.4371337890625,0.0,3499.42138671875,0.8768262267112732,1.0,0.0,3.0,1.0,0.0
12140160,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.8793556094169617,0.4979984760284424,0.451138287782669,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3577575683594,0.8593406081199646,0.4655944406986236,0.4435169994831085,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570556640625,0.7429335713386536,0.2957406342029571,0.2099418044090271,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.7178031802177429,0.2640688121318817,0.2544703483581543,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.6409984230995178,0.1883702725172042,0.8693549633026123,284.3575439453125,284.95001220703125,299.9921569824219,289.3782653808594,298.0783996582031,297.13677978515625,284.36065673828125,1.0,0.543756365776062,0.4514588117599487,0.4514588117599487,1.0,1.0,-2.675334215164185,0.8828438520431519,1.7924904823303225,0.278985857963562,0.8543452620506287,0.8543452620506287,0.0,160.81919860839844,166.0,40628.4609375,0.0,1891.1502685546875,1.0,280.04052734375,282.8125915527344,292.31170654296875,294.8792419433594,293.1499938964844,293.1499938964844,280.3500061035156,37211.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048712849617004,1.0,0.0,0.0,3.4961283206939697,3.4961509704589844,8.155827231348667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.04345703125,0.0,1377.3076171875,1895.4371337890625,0.0,3448.94775390625,0.8719091415405273,1.0,0.0,3.0,1.0,0.0
12140220,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.8771073818206787,0.4966659545898437,0.4498918056488037,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.8599652051925659,0.4689532518386841,0.4466229677200317,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.7430005073547363,0.297319233417511,0.2110064476728439,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7177562117576599,0.2653423547744751,0.2556351721286773,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758361816406,0.6404315829277039,0.18880495429039,0.8711068630218506,284.5774841308594,284.95001220703125,300.0098571777344,289.3761291503906,298.098876953125,297.1577453613281,284.5804748535156,1.0,0.5455715656280518,0.4515130817890167,0.4515130817890167,1.0,1.0,-2.68234920501709,0.8857282996177673,1.7966208457946775,0.2799837291240692,0.8511218428611755,0.8511218428611755,0.0,162.2893829345703,169.0,39643.8203125,0.0,1908.590576171875,1.0,280.34014892578125,283.0717468261719,292.3226318359375,294.8269348144531,293.1499938964844,293.1499938964844,280.6499938964844,36885.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915446996688843,1.0,0.0,0.0,3.4619028568267822,3.4619252681732178,7.996926001396787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.89111328125,0.0,1340.08349609375,1895.4371337890625,0.0,3324.65087890625,0.8640748262405396,1.0,0.0,3.0,1.0,0.0
12140280,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.8771073818206787,0.4966659545898437,0.4498918056488037,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.8599652051925659,0.4689532518386841,0.4466229677200317,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.7430005073547363,0.297319233417511,0.2110064476728439,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7177562117576599,0.2653423547744751,0.2556351721286773,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758361816406,0.6404315829277039,0.18880495429039,0.8711068630218506,284.5774841308594,284.95001220703125,300.0098571777344,289.3761291503906,298.098876953125,297.1577453613281,284.5804748535156,1.0,0.5455715656280518,0.4515130817890167,0.4515130817890167,1.0,1.0,-2.68234920501709,0.8857282996177673,1.7966208457946775,0.2799837291240692,0.8511218428611755,0.8511218428611755,0.0,162.2893829345703,169.0,39643.8203125,0.0,1908.590576171875,1.0,280.34014892578125,283.0717468261719,292.3226318359375,294.8269348144531,293.1499938964844,293.1499938964844,280.6499938964844,36885.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915446996688843,1.0,0.0,0.0,3.4619028568267822,3.4619252681732178,7.996926001396787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.89111328125,0.0,1340.08349609375,1895.4371337890625,0.0,3324.65087890625,0.8640748262405396,1.0,0.0,3.0,1.0,0.0
12140340,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8748762607574463,0.4957153499126434,0.4490159153938293,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.860554039478302,0.4726193249225616,0.4500521421432495,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.743139386177063,0.2992093861103058,0.2123117297887802,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7177770733833313,0.2668850719928741,0.2570869326591491,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.6400395035743713,0.1895225942134857,0.8743004202842712,284.7929382324219,284.95001220703125,300.0274658203125,289.3729858398437,298.119873046875,297.1792297363281,284.7957763671875,1.0,0.5479676723480225,0.4515673518180847,0.4515673518180847,1.0,1.0,-2.6925649642944336,0.8898650407791138,1.8027000427246087,0.2815110981464386,0.8507373929023743,0.8507373929023743,0.0,164.09555053710938,172.0,38749.87890625,0.0,1932.594970703125,1.0,280.639892578125,283.3262023925781,292.329833984375,294.7794189453125,293.1499938964844,293.1499938964844,280.95001220703125,36527.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803484439849854,1.0,0.0,0.0,3.441128730773926,3.4411509037017822,7.901237495389068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2060546875,0.0,1316.69189453125,1895.4371337890625,0.0,3219.84619140625,0.8591933846473694,1.0,0.0,3.0,1.0,0.0
12140400,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8748762607574463,0.4957153499126434,0.4490159153938293,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.860554039478302,0.4726193249225616,0.4500521421432495,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.743139386177063,0.2992093861103058,0.2123117297887802,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7177770733833313,0.2668850719928741,0.2570869326591491,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.6400395035743713,0.1895225942134857,0.8743004202842712,284.7929382324219,284.95001220703125,300.0274658203125,289.3729858398437,298.119873046875,297.1792297363281,284.7957763671875,1.0,0.5479676723480225,0.4515673518180847,0.4515673518180847,1.0,1.0,-2.6925649642944336,0.8898650407791138,1.8027000427246087,0.2815110981464386,0.8507373929023743,0.8507373929023743,0.0,164.09555053710938,172.0,38749.87890625,0.0,1932.594970703125,1.0,280.639892578125,283.3262023925781,292.329833984375,294.7794189453125,293.1499938964844,293.1499938964844,280.95001220703125,36527.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803484439849854,1.0,0.0,0.0,3.441128730773926,3.4411509037017822,7.901237495389068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2060546875,0.0,1316.69189453125,1895.4371337890625,0.0,3219.84619140625,0.8591933846473694,1.0,0.0,3.0,1.0,0.0
12140460,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8726668357849121,0.4950893521308899,0.44844651222229,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8610976338386536,0.4765274226665497,0.4537276923656463,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7433256506919861,0.3013531565666199,0.2138068228960037,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7178308963775635,0.2686330080032348,0.2587517499923706,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.639753520488739,0.1904473304748535,0.8785274028778076,285.0032653808594,284.95001220703125,300.0450134277344,289.36883544921875,298.1401062011719,297.2005310058594,285.00592041015625,1.0,0.5508092045783997,0.4512563049793243,0.4512563049793243,1.0,1.0,-2.705172061920166,0.8941956758499146,1.810976386070252,0.2826869189739227,0.8531216382980347,0.8531216382980347,0.0,166.1763916015625,175.0,37910.84765625,0.0,1961.7578125,1.0,280.9397277832031,283.5733947753906,292.3318176269531,294.7305603027344,293.1499938964844,293.1499938964844,281.25,36158.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703511357307434,1.0,0.0,0.0,3.4342873096466064,3.434309244155884,7.869851401665073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.5830078125,0.0,1307.2747802734375,1895.4371337890625,0.0,3126.1044921875,0.8573858141899109,1.0,0.0,3.0,1.0,0.0
12140520,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8726668357849121,0.4950893521308899,0.44844651222229,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8610976338386536,0.4765274226665497,0.4537276923656463,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7433256506919861,0.3013531565666199,0.2138068228960037,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7178308963775635,0.2686330080032348,0.2587517499923706,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.639753520488739,0.1904473304748535,0.8785274028778076,285.0032653808594,284.95001220703125,300.0450134277344,289.36883544921875,298.1401062011719,297.2005310058594,285.00592041015625,1.0,0.5508092045783997,0.4512563049793243,0.4512563049793243,1.0,1.0,-2.705172061920166,0.8941956758499146,1.810976386070252,0.2826869189739227,0.8531216382980347,0.8531216382980347,0.0,166.1763916015625,175.0,37910.84765625,0.0,1961.7578125,1.0,280.9397277832031,283.5733947753906,292.3318176269531,294.7305603027344,293.1499938964844,293.1499938964844,281.25,36158.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703511357307434,1.0,0.0,0.0,3.4342873096466064,3.434309244155884,7.869851401665073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.5830078125,0.0,1307.2747802734375,1895.4371337890625,0.0,3126.1044921875,0.8573858141899109,1.0,0.0,3.0,1.0,0.0
12140580,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8705261945724487,0.4947554171085357,0.4481484889984131,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8616349101066589,0.4806440472602844,0.4576102793216705,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7435822486877441,0.303721159696579,0.2154658883810043,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.717933177947998,0.2705522775650024,0.2605898380279541,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.6395651698112488,0.1915374547243118,0.8835591673851013,285.2084655761719,284.95001220703125,300.0625,289.3637084960937,298.1600952148437,297.22137451171875,285.2109069824219,1.0,0.553997278213501,0.4509452879428863,0.4509452879428863,1.0,1.0,-2.7197265625,0.8992562890052795,1.8204703330993648,0.2841458320617676,0.8582063317298889,0.8582063317298889,0.0,168.46029663085938,178.0,37117.4921875,0.0,1995.172119140625,1.0,281.2397155761719,283.8134155273437,292.3301086425781,294.6805725097656,293.1499938964844,293.1499938964844,281.54998779296875,35792.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609893321990967,1.0,0.0,0.0,3.441235542297364,3.4412574768066406,7.901728054093837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4814453125,0.0,1311.6138916015625,1895.4371337890625,0.0,3038.2841796875,0.858637809753418,1.0,0.0,3.0,1.0,0.0
12140640,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8705261945724487,0.4947554171085357,0.4481484889984131,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8616349101066589,0.4806440472602844,0.4576102793216705,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7435822486877441,0.303721159696579,0.2154658883810043,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.717933177947998,0.2705522775650024,0.2605898380279541,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.6395651698112488,0.1915374547243118,0.8835591673851013,285.2084655761719,284.95001220703125,300.0625,289.3637084960937,298.1600952148437,297.22137451171875,285.2109069824219,1.0,0.553997278213501,0.4509452879428863,0.4509452879428863,1.0,1.0,-2.7197265625,0.8992562890052795,1.8204703330993648,0.2841458320617676,0.8582063317298889,0.8582063317298889,0.0,168.46029663085938,178.0,37117.4921875,0.0,1995.172119140625,1.0,281.2397155761719,283.8134155273437,292.3301086425781,294.6805725097656,293.1499938964844,293.1499938964844,281.54998779296875,35792.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609893321990967,1.0,0.0,0.0,3.441235542297364,3.4412574768066406,7.901728054093837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4814453125,0.0,1311.6138916015625,1895.4371337890625,0.0,3038.2841796875,0.858637809753418,1.0,0.0,3.0,1.0,0.0
12140700,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.8694097399711609,0.4946643114089966,0.4480356574058532,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.861842930316925,0.4827543199062347,0.4595828950405121,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7436839938163757,0.3049675226211548,0.2163307964801788,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.7179529666900635,0.2715564668178558,0.2615447640419006,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.6394595503807068,0.1921252161264419,0.8862619400024414,285.3500366210937,284.95001220703125,300.0711975097656,289.3607788085937,298.1697692871094,297.2312927246094,285.3602294921875,1.0,0.5556895732879639,0.4507897794246673,0.4507897794246673,1.0,1.0,-2.72739577293396,0.901936411857605,1.8254592418670648,0.2849373817443847,0.8622352480888367,0.8622352480888367,0.0,169.69557189941406,178.0,36352.328125,0.0,2013.0517578125,1.0,281.4928283691406,283.9906311035156,292.3037109375,294.5612487792969,293.1499938964844,293.1499938964844,281.54998779296875,35603.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541617393493652,1.0,0.0,0.0,3.449479341506958,3.4495015144348145,7.93963295109279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.65478515625,0.0,1318.5057373046875,1895.4371337890625,0.0,2974.26513671875,0.860356867313385,1.0,0.0,3.0,1.0,0.0
12140760,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8685003519058228,0.494694709777832,0.4480996131896972,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8622084856033325,0.4849515855312347,0.4616775214672088,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.7439382672309875,0.3062976002693176,0.2172741293907165,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7181085348129272,0.272624522447586,0.2625783681869507,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.6394829154014587,0.1927695125341415,0.8892625570297241,285.4089660644531,284.95001220703125,300.07989501953125,289.3576354980469,298.1795654296875,297.2416381835937,285.4111633300781,1.0,0.5574629902839661,0.4505548775196075,0.4505548775196075,1.0,1.0,-2.735970258712769,0.904810667037964,1.8311594724655151,0.2857117056846618,0.8659324645996094,0.8659324645996094,0.0,170.88673400878906,181.0,36360.8828125,0.0,2032.2611083984373,1.0,281.5399780273437,284.0469055175781,292.3260498046875,294.6304016113281,293.1499938964844,293.1499938964844,281.8500061035156,35442.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519983887672424,1.0,0.0,0.0,3.4613707065582275,3.461392879486084,7.994466955096868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.548828125,0.0,1329.307373046875,1895.4371337890625,0.0,2953.991455078125,0.8628344535827637,1.0,0.0,3.0,1.0,0.0
12140820,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.8666812181472778,0.4949579536914825,0.4483249187469482,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8629015684127808,0.4894845187664032,0.465944766998291,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7444602847099304,0.3091070353984833,0.2192383110523224,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.7184180617332458,0.2748667895793915,0.2647207975387573,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.6395537853240967,0.1941512823104858,0.895617663860321,285.61383056640625,284.95001220703125,300.09716796875,289.3506164550781,298.1987609863281,297.2616577148437,285.61602783203125,1.0,0.5611688494682312,0.4500850737094879,0.4500850737094879,1.0,1.0,-2.753939151763916,0.91084623336792,1.843092918395996,0.2873644828796386,0.8764350414276123,0.8764350414276123,0.0,173.38645935058594,184.0,35791.33984375,0.0,2072.870849609375,1.0,281.8401184082031,284.2842712402344,292.32354736328125,294.5902404785156,293.1499938964844,293.1499938964844,282.1499938964844,35108.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437591791152954,1.0,0.0,0.0,3.4940459728240967,3.494068145751953,8.146114396367921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.77392578125,0.0,1360.09716796875,1895.4371337890625,0.0,2876.8564453125,0.8698461055755615,1.0,0.0,3.0,1.0,0.0
12140880,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.8666812181472778,0.4949579536914825,0.4483249187469482,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8629015684127808,0.4894845187664032,0.465944766998291,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7444602847099304,0.3091070353984833,0.2192383110523224,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.7184180617332458,0.2748667895793915,0.2647207975387573,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.6395537853240967,0.1941512823104858,0.895617663860321,285.61383056640625,284.95001220703125,300.09716796875,289.3506164550781,298.1987609863281,297.2616577148437,285.61602783203125,1.0,0.5611688494682312,0.4500850737094879,0.4500850737094879,1.0,1.0,-2.753939151763916,0.91084623336792,1.843092918395996,0.2873644828796386,0.8764350414276123,0.8764350414276123,0.0,173.38645935058594,184.0,35791.33984375,0.0,2072.870849609375,1.0,281.8401184082031,284.2842712402344,292.32354736328125,294.5902404785156,293.1499938964844,293.1499938964844,282.1499938964844,35108.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437591791152954,1.0,0.0,0.0,3.4940459728240967,3.494068145751953,8.146114396367921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.77392578125,0.0,1360.09716796875,1895.4371337890625,0.0,2876.8564453125,0.8698461055755615,1.0,0.0,3.0,1.0,0.0
12140940,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.8651108145713806,0.4955304861068725,0.4488335251808166,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.8637581467628479,0.4942390620708465,0.4704234600067138,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7451833486557007,0.3121455907821655,0.2213640958070755,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.7188951373100281,0.2772777080535888,0.267023891210556,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.6398065686225891,0.1956808120012283,0.9026411175727844,285.81597900390625,284.95001220703125,300.11431884765625,289.3426818847656,298.2178649902344,297.28143310546875,285.81787109375,1.0,0.5650999546051025,0.4496152698993683,0.4496152698993683,1.0,1.0,-2.773693561553955,0.9175609946250916,1.8561326265335083,0.2892991900444031,0.8896209597587585,0.8896209597587585,0.0,175.9246368408203,187.0,35234.30078125,0.0,2117.053466796875,1.0,282.1405029296875,284.5176086425781,292.3206787109375,294.5539245605469,293.1499938964844,293.1499938964844,282.45001220703125,34804.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365557789802551,1.0,0.0,0.0,3.5380876064300537,3.5381102561950684,8.352768645636388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.8193359375,0.0,1403.52099609375,1895.4371337890625,0.0,2809.55322265625,0.8794364333152771,1.0,0.0,3.0,1.0,0.0
12141000,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.8651108145713806,0.4955304861068725,0.4488335251808166,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.8637581467628479,0.4942390620708465,0.4704234600067138,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7451833486557007,0.3121455907821655,0.2213640958070755,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.7188951373100281,0.2772777080535888,0.267023891210556,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.6398065686225891,0.1956808120012283,0.9026411175727844,285.81597900390625,284.95001220703125,300.11431884765625,289.3426818847656,298.2178649902344,297.28143310546875,285.81787109375,1.0,0.5650999546051025,0.4496152698993683,0.4496152698993683,1.0,1.0,-2.773693561553955,0.9175609946250916,1.8561326265335083,0.2892991900444031,0.8896209597587585,0.8896209597587585,0.0,175.9246368408203,187.0,35234.30078125,0.0,2117.053466796875,1.0,282.1405029296875,284.5176086425781,292.3206787109375,294.5539245605469,293.1499938964844,293.1499938964844,282.45001220703125,34804.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365557789802551,1.0,0.0,0.0,3.5380876064300537,3.5381102561950684,8.352768645636388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.8193359375,0.0,1403.52099609375,1895.4371337890625,0.0,2809.55322265625,0.8794364333152771,1.0,0.0,3.0,1.0,0.0
12141060,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8637628555297852,0.4963861405849457,0.4495972096920013,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8647605776786804,0.4991981387138366,0.4750951528549194,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.7460879683494568,0.3153971135616302,0.2236391752958297,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.719521701335907,0.2798454761505127,0.2694756090641022,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.6402233839035034,0.1973465383052826,0.9102798104286194,286.0154724121094,284.95001220703125,300.13134765625,289.3338623046875,298.23638916015625,297.3008728027344,286.0172119140625,1.0,0.5692377686500549,0.4489866197109222,0.4489866197109222,1.0,1.0,-2.795084476470948,0.9245603680610656,1.8705240488052368,0.2911601066589355,0.9054538011550904,0.9054538011550904,0.0,178.49989318847656,190.0,34699.27734375,0.0,2164.685791015625,1.0,282.44097900390625,284.7471618652344,292.3150939941406,294.51629638671875,293.1499938964844,293.1499938964844,282.1499938964844,34543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299530744552612,1.0,0.0,0.0,3.591908693313598,3.5919318199157715,8.608824373368407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9658203125,0.0,1458.7667236328125,1895.4371337890625,0.0,2748.009033203125,0.8912720680236816,1.0,0.0,3.0,1.0,0.0
12141120,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8637628555297852,0.4963861405849457,0.4495972096920013,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8647605776786804,0.4991981387138366,0.4750951528549194,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.7460879683494568,0.3153971135616302,0.2236391752958297,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.719521701335907,0.2798454761505127,0.2694756090641022,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.6402233839035034,0.1973465383052826,0.9102798104286194,286.0154724121094,284.95001220703125,300.13134765625,289.3338623046875,298.23638916015625,297.3008728027344,286.0172119140625,1.0,0.5692377686500549,0.4489866197109222,0.4489866197109222,1.0,1.0,-2.795084476470948,0.9245603680610656,1.8705240488052368,0.2911601066589355,0.9054538011550904,0.9054538011550904,0.0,178.49989318847656,190.0,34699.27734375,0.0,2164.685791015625,1.0,282.44097900390625,284.7471618652344,292.3150939941406,294.51629638671875,293.1499938964844,293.1499938964844,282.1499938964844,34543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299530744552612,1.0,0.0,0.0,3.591908693313598,3.5919318199157715,8.608824373368407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9658203125,0.0,1458.7667236328125,1895.4371337890625,0.0,2748.009033203125,0.8912720680236816,1.0,0.0,3.0,1.0,0.0
12141180,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8605968952178955,0.4950414896011352,0.4491818845272064,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8641347289085388,0.5025802254676819,0.4789084792137146,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7456136345863342,0.3174858391284942,0.2254723459482193,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.7188670039176941,0.2814659774303436,0.2714501321315765,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.6394866704940796,0.1982796937227249,0.9162812232971193,285.83355712890625,284.95001220703125,300.14825439453125,289.3241577148437,298.2432556152344,297.3035583496094,285.8316345214844,1.0,0.5732179284095764,0.4483579993247986,0.4483579993247986,1.0,1.0,-2.8109700679779053,0.9293736815452576,1.881596326828003,0.2922468781471252,0.9158032536506652,0.9158032536506652,0.0,182.00672912597656,193.0,35816.0078125,0.0,2208.0986328125,1.0,282.1580505371094,284.5122375488281,292.4054870605469,294.749755859375,293.1499938964844,293.1499938964844,281.8500061035156,34662.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511459231376648,1.0,0.0,0.0,3.6426444053649902,3.642668247222901,8.853742201608839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.58740234375,0.0,1515.01513671875,1895.4371337890625,0.0,2946.005126953125,0.902685821056366,1.0,0.0,3.0,1.0,0.0
12141240,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8605968952178955,0.4950414896011352,0.4491818845272064,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8641347289085388,0.5025802254676819,0.4789084792137146,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7456136345863342,0.3174858391284942,0.2254723459482193,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.7188670039176941,0.2814659774303436,0.2714501321315765,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.6394866704940796,0.1982796937227249,0.9162812232971193,285.83355712890625,284.95001220703125,300.14825439453125,289.3241577148437,298.2432556152344,297.3035583496094,285.8316345214844,1.0,0.5732179284095764,0.4483579993247986,0.4483579993247986,1.0,1.0,-2.8109700679779053,0.9293736815452576,1.881596326828003,0.2922468781471252,0.9158032536506652,0.9158032536506652,0.0,182.00672912597656,193.0,35816.0078125,0.0,2208.0986328125,1.0,282.1580505371094,284.5122375488281,292.4054870605469,294.749755859375,293.1499938964844,293.1499938964844,281.8500061035156,34662.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511459231376648,1.0,0.0,0.0,3.6426444053649902,3.642668247222901,8.853742201608839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.58740234375,0.0,1515.01513671875,1895.4371337890625,0.0,2946.005126953125,0.902685821056366,1.0,0.0,3.0,1.0,0.0
