time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141300,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8579834699630737,0.4936076700687408,0.448218435049057,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.8628633618354797,0.5036284327507019,0.4801845848560333,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7445273399353027,0.3180314004421234,0.2260331511497497,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.7177243828773499,0.2818309068679809,0.2720227837562561,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.6383368968963623,0.1983523368835449,0.9176140427589417,285.6811828613281,284.95001220703125,300.1566467285156,289.3190002441406,298.2423095703125,297.2987976074219,285.6710510253906,1.0,0.5749157071113586,0.4480436742305755,0.4480436742305755,1.0,1.0,-2.814314842224121,0.929992973804474,1.884321928024292,0.2920123040676117,0.9192082285881042,0.9192082285881042,0.0,184.2064971923828,193.0,36689.40234375,0.0,2224.30810546875,1.0,281.9011535644531,284.3143310546875,292.4350280761719,294.89910888671875,293.1499938964844,293.1499938964844,281.8500061035156,34781.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646398782730103,1.0,0.0,0.0,3.6649928092956543,3.665016889572144,8.962714446170139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.5556640625,0.0,1540.7598876953125,1895.4371337890625,0.0,3072.52734375,0.9077415466308594,1.0,0.0,3.0,1.0,0.0
12141360,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8548588752746582,0.4918492436408996,0.4468176960945129,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8610954880714417,0.5043579936027527,0.4810645580291748,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.7429932951927185,0.3183255195617676,0.2263680249452591,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.7161238789558411,0.2819534540176391,0.2723195850849151,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.6367475390434265,0.1981929689645767,0.917776882648468,285.620361328125,284.95001220703125,300.1650085449219,289.3136291503906,298.2392883300781,297.29119873046875,285.6180725097656,1.0,0.5763666033744812,0.4477157890796661,0.4477157890796661,1.0,1.0,-2.814648151397705,0.929416298866272,1.885231852531433,0.2912463247776031,0.9230207800865172,0.9230207800865172,0.0,186.60418701171875,196.0,36810.2265625,0.0,2236.380859375,1.0,281.8580017089844,284.2500915527344,292.3983459472656,294.8284912109375,293.1499938964844,293.1499938964844,281.54998779296875,34891.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718774914741516,1.0,0.0,0.0,3.6846420764923096,3.684666156768799,9.05907540982298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.5234375,0.0,1563.6802978515625,1895.4371337890625,0.0,3140.421875,0.9122527241706848,1.0,0.0,3.0,1.0,0.0
12141420,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.8484954237937927,0.4879032969474792,0.4436134397983551,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.8573227524757385,0.5052903890609741,0.4822968542575836,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.7396756410598755,0.3185119032859802,0.2267327308654785,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.7125225067138672,0.2817682325839996,0.2724727392196655,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.633163571357727,0.1974336951971054,0.9159476161003112,285.40557861328125,284.95001220703125,300.1815795898437,289.3022766113281,298.23077392578125,297.2728881835937,285.4032897949219,1.0,0.5786633491516113,0.4470600187778473,0.4470600187778473,1.0,1.0,-2.810707330703736,0.9264757633209229,1.884231448173523,0.2889259159564972,0.9273442625999452,0.9273442625999452,0.0,191.2977600097656,184.0,37768.94921875,0.0,2252.18603515625,1.0,281.5578308105469,283.99072265625,292.3646545410156,294.85626220703125,293.1499938964844,293.1499938964844,281.25,35157.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871862292289734,1.0,0.0,0.0,3.7167093753814697,3.716733694076538,9.217442880071758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.076171875,0.0,1602.239501953125,1895.4371337890625,0.0,3283.883544921875,0.919625997543335,1.0,0.0,3.0,1.0,0.0
12141480,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.8484954237937927,0.4879032969474792,0.4436134397983551,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.8573227524757385,0.5052903890609741,0.4822968542575836,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.7396756410598755,0.3185119032859802,0.2267327308654785,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.7125225067138672,0.2817682325839996,0.2724727392196655,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.633163571357727,0.1974336951971054,0.9159476161003112,285.40557861328125,284.95001220703125,300.1815795898437,289.3022766113281,298.23077392578125,297.2728881835937,285.4032897949219,1.0,0.5786633491516113,0.4470600187778473,0.4470600187778473,1.0,1.0,-2.810707330703736,0.9264757633209229,1.884231448173523,0.2889259159564972,0.9273442625999452,0.9273442625999452,0.0,191.2977600097656,184.0,37768.94921875,0.0,2252.18603515625,1.0,281.5578308105469,283.99072265625,292.3646545410156,294.85626220703125,293.1499938964844,293.1499938964844,281.25,35157.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871862292289734,1.0,0.0,0.0,3.7167093753814697,3.716733694076538,9.217442880071758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.076171875,0.0,1602.239501953125,1895.4371337890625,0.0,3283.883544921875,0.919625997543335,1.0,0.0,3.0,1.0,0.0
12141540,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8475220203399658,0.4836407005786896,0.4398168325424194,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8590126037597656,0.5057593584060669,0.4827723205089569,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7407397627830505,0.3183771669864654,0.2266399413347244,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7132648825645447,0.2812076508998871,0.2719592750072479,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.6330574154853821,0.1962835639715194,0.910878837108612,285.19287109375,284.95001220703125,300.197998046875,289.2901306152344,298.2205810546875,297.2528686523437,285.1903991699219,1.0,0.5758157968521118,0.446404218673706,0.446404218673706,1.0,1.0,-2.7999017238616943,0.9208781719207764,1.8790234327316284,0.2855079174041748,0.9288612604141236,0.9288612604141236,0.0,189.34312438964844,172.0,38724.0625,0.0,2224.4970703125,1.0,281.25762939453125,283.73736572265625,292.33758544921875,294.8860778808594,293.1499938964844,293.1499938964844,280.95001220703125,35434.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899320662021637,1.0,0.0,0.0,3.738501787185669,3.738526582717896,9.325850669483772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.7001953125,0.0,1629.54345703125,1895.4371337890625,0.0,3397.251220703125,0.9247020483016968,1.0,0.0,3.0,1.0,0.0
12141600,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8475220203399658,0.4836407005786896,0.4398168325424194,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8590126037597656,0.5057593584060669,0.4827723205089569,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7407397627830505,0.3183771669864654,0.2266399413347244,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7132648825645447,0.2812076508998871,0.2719592750072479,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.6330574154853821,0.1962835639715194,0.910878837108612,285.19287109375,284.95001220703125,300.197998046875,289.2901306152344,298.2205810546875,297.2528686523437,285.1903991699219,1.0,0.5758157968521118,0.446404218673706,0.446404218673706,1.0,1.0,-2.7999017238616943,0.9208781719207764,1.8790234327316284,0.2855079174041748,0.9288612604141236,0.9288612604141236,0.0,189.34312438964844,172.0,38724.0625,0.0,2224.4970703125,1.0,281.25762939453125,283.73736572265625,292.33758544921875,294.8860778808594,293.1499938964844,293.1499938964844,280.95001220703125,35434.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899320662021637,1.0,0.0,0.0,3.738501787185669,3.738526582717896,9.325850669483772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.7001953125,0.0,1629.54345703125,1895.4371337890625,0.0,3397.251220703125,0.9247020483016968,1.0,0.0,3.0,1.0,0.0
12141660,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8499881625175476,0.4791894555091858,0.4356837272644043,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8642784357070923,0.505919873714447,0.4827724397182464,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7446959018707275,0.3180761039257049,0.2262941896915435,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.716802179813385,0.2804286181926727,0.2710533440113067,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6352220177650452,0.1949212849140167,0.9039466381072998,284.9782409667969,284.95001220703125,300.2142333984375,289.2772216796875,298.2110900878906,297.2327575683594,284.9757995605469,1.0,0.5702304840087891,0.4462398886680603,0.4462398886680603,1.0,1.0,-2.7851016521453857,0.9147811532020568,1.870320439338684,0.2824585139751434,0.9274975061416626,0.9274975061416626,0.0,183.2220764160156,160.0,39594.89453125,0.0,2170.515625,1.0,280.9574890136719,283.48516845703125,292.31622314453125,294.91748046875,293.1499938964844,293.1499938964844,280.6499938964844,35719.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098244905471802,1.0,0.0,0.0,3.749718427658081,3.749743461608887,9.381895438309584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.626953125,0.0,1644.810791015625,1895.4371337890625,0.0,3494.97509765625,0.9274082183837892,1.0,0.0,3.0,1.0,0.0
12141720,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8499881625175476,0.4791894555091858,0.4356837272644043,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8642784357070923,0.505919873714447,0.4827724397182464,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7446959018707275,0.3180761039257049,0.2262941896915435,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.716802179813385,0.2804286181926727,0.2710533440113067,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6352220177650452,0.1949212849140167,0.9039466381072998,284.9782409667969,284.95001220703125,300.2142333984375,289.2772216796875,298.2110900878906,297.2327575683594,284.9757995605469,1.0,0.5702304840087891,0.4462398886680603,0.4462398886680603,1.0,1.0,-2.7851016521453857,0.9147811532020568,1.870320439338684,0.2824585139751434,0.9274975061416626,0.9274975061416626,0.0,183.2220764160156,160.0,39594.89453125,0.0,2170.515625,1.0,280.9574890136719,283.48516845703125,292.31622314453125,294.91748046875,293.1499938964844,293.1499938964844,280.6499938964844,35719.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098244905471802,1.0,0.0,0.0,3.749718427658081,3.749743461608887,9.381895438309584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.626953125,0.0,1644.810791015625,1895.4371337890625,0.0,3494.97509765625,0.9274082183837892,1.0,0.0,3.0,1.0,0.0
12141780,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.8546933531761169,0.4745912253856659,0.4313284158706665,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8719620108604431,0.505866527557373,0.4824636876583099,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7506320476531982,0.3176867663860321,0.2258101105690002,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7220067977905273,0.2794936001300812,0.2699012160301208,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6388978958129883,0.1934306323528289,0.8959453701972961,284.7638244628906,284.95001220703125,300.2302551269531,289.2635192871094,298.2018737792969,297.21337890625,284.76141357421875,1.0,0.5629557967185974,0.4460755288600921,0.4460755288600921,1.0,1.0,-2.7679154872894287,0.9077954292297364,1.860120177268982,0.2790587544441223,0.9232725501060486,0.9232725501060486,0.0,174.7900848388672,148.0,40396.04296875,0.0,2102.236083984375,1.0,280.6574401855469,283.2357177734375,292.2972106933594,294.9477844238281,293.1499938964844,293.1499938964844,280.3500061035156,36012.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192803502082824,1.0,0.0,0.0,3.750099658966065,3.75012469291687,9.383803103446552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7939453125,0.0,1647.5072021484375,1895.4371337890625,0.0,3582.515625,0.9276856184005736,1.0,0.0,3.0,1.0,0.0
12141840,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.8546933531761169,0.4745912253856659,0.4313284158706665,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8719620108604431,0.505866527557373,0.4824636876583099,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7506320476531982,0.3176867663860321,0.2258101105690002,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7220067977905273,0.2794936001300812,0.2699012160301208,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6388978958129883,0.1934306323528289,0.8959453701972961,284.7638244628906,284.95001220703125,300.2302551269531,289.2635192871094,298.2018737792969,297.21337890625,284.76141357421875,1.0,0.5629557967185974,0.4460755288600921,0.4460755288600921,1.0,1.0,-2.7679154872894287,0.9077954292297364,1.860120177268982,0.2790587544441223,0.9232725501060486,0.9232725501060486,0.0,174.7900848388672,148.0,40396.04296875,0.0,2102.236083984375,1.0,280.6574401855469,283.2357177734375,292.2972106933594,294.9477844238281,293.1499938964844,293.1499938964844,280.3500061035156,36012.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192803502082824,1.0,0.0,0.0,3.750099658966065,3.75012469291687,9.383803103446552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7939453125,0.0,1647.5072021484375,1895.4371337890625,0.0,3582.515625,0.9276856184005736,1.0,0.0,3.0,1.0,0.0
12141900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.8578176498413086,0.4722689986228943,0.4291507005691528,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.8766372799873352,0.5057905912399292,0.4822702407836914,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.7543027997016907,0.3174856603145599,0.2255616635084152,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124267578125,0.7251431345939636,0.2789913713932037,0.2692820131778717,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.6412631869316101,0.1926629394292831,0.8917616605758667,284.61004638671875,284.95001220703125,300.2381896972656,289.25640869140625,298.1976013183594,297.204345703125,284.59979248046875,1.0,0.5589040517807007,0.4459933638572693,0.4459933638572693,1.0,1.0,-2.758995771408081,0.9041761755943298,1.854819655418396,0.277305394411087,0.9195189476013184,0.9195189476013184,0.0,169.9905242919922,148.0,41183.8515625,0.0,2065.1142578125,1.0,280.398681640625,283.044921875,292.312744140625,295.0622863769531,293.1499938964844,293.1499938964844,280.3500061035156,36175.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926049530506134,1.0,0.0,0.0,3.746261119842529,3.746286153793335,9.364603101857938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.8251953125,0.0,1644.270751953125,1895.4371337890625,0.0,3644.878662109375,0.9268987774848938,1.0,0.0,3.0,1.0,0.0
12141960,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8611634373664856,0.4698787033557892,0.4268164336681366,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8815930485725403,0.5056316256523132,0.4819333255290985,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.7582179307937622,0.3172416985034942,0.2252475023269653,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.7284349799156189,0.2784373760223388,0.2685771286487579,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.6438047289848328,0.1918566077947616,0.8872892260551453,284.5508117675781,284.95001220703125,300.2460632324219,289.2491455078125,298.1933288574219,297.1949462890625,284.54852294921875,1.0,0.5546200275421143,0.4460409581661224,0.4460409581661224,1.0,1.0,-2.749186754226685,0.9004747867584229,1.8487119674682613,0.2756743133068084,0.9162167906761168,0.9162167906761168,0.0,165.026611328125,136.0,41134.90234375,0.0,2026.0191650390625,1.0,280.3573913574219,282.9900817871094,292.27886962890625,294.9754638671875,293.1499938964844,293.1499938964844,280.04998779296875,36316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279325008392334,1.0,0.0,0.0,3.739222049713135,3.739246845245361,9.329444310424152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.84619140625,0.0,1637.1456298828125,1895.4371337890625,0.0,3662.17578125,0.9254451394081116,1.0,0.0,3.0,1.0,0.0
12142020,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404235839844,0.8692322373390198,0.4650808870792389,0.4221934080123901,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34033203125,0.8929478526115417,0.5052130222320557,0.4812005460262298,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3408508300781,0.7673478722572327,0.3167480826377868,0.2246279269456863,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.341064453125,0.7360018491744995,0.2772849202156067,0.2671278715133667,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.6498757600784302,0.1902253925800323,0.8782129883766174,284.3405456542969,284.95001220703125,300.2616577148437,289.2340393066406,298.185546875,297.1773681640625,284.3383483886719,1.0,0.5455813407897949,0.4461361765861511,0.4461361765861511,1.0,1.0,-2.729357481002808,0.8930218815803528,1.83633553981781,0.2724097669124603,0.906377613544464,0.906377613544464,0.0,154.50244140625,124.0,41846.62109375,0.0,1945.4967041015625,1.0,280.0576171875,282.75201416015625,292.2607421875,295.0014953613281,293.1499938964844,293.1499938964844,279.75,36639.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935934841632843,1.0,0.0,0.0,3.716400146484375,3.7164249420166016,9.21591038149927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.712890625,0.0,1613.178466796875,1895.4371337890625,0.0,3735.41748046875,0.9205438494682312,1.0,0.0,3.0,1.0,0.0
12142080,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404235839844,0.8692322373390198,0.4650808870792389,0.4221934080123901,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34033203125,0.8929478526115417,0.5052130222320557,0.4812005460262298,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3408508300781,0.7673478722572327,0.3167480826377868,0.2246279269456863,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.341064453125,0.7360018491744995,0.2772849202156067,0.2671278715133667,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.6498757600784302,0.1902253925800323,0.8782129883766174,284.3405456542969,284.95001220703125,300.2616577148437,289.2340393066406,298.185546875,297.1773681640625,284.3383483886719,1.0,0.5455813407897949,0.4461361765861511,0.4461361765861511,1.0,1.0,-2.729357481002808,0.8930218815803528,1.83633553981781,0.2724097669124603,0.906377613544464,0.906377613544464,0.0,154.50244140625,124.0,41846.62109375,0.0,1945.4967041015625,1.0,280.0576171875,282.75201416015625,292.2607421875,295.0014953613281,293.1499938964844,293.1499938964844,279.75,36639.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935934841632843,1.0,0.0,0.0,3.716400146484375,3.7164249420166016,9.21591038149927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.712890625,0.0,1613.178466796875,1895.4371337890625,0.0,3735.41748046875,0.9205438494682312,1.0,0.0,3.0,1.0,0.0
12142140,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13336181640625,0.8789401054382324,0.4602209329605102,0.417495459318161,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332702636719,0.906048595905304,0.504622220993042,0.4802877902984619,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1337280273437,0.7780758142471313,0.3162183463573456,0.2239693850278854,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.7448574900627136,0.2760539948940277,0.2655849456787109,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346435546875,0.6571984887123108,0.1885552108287811,0.8688670992851257,284.13348388671875,284.95001220703125,300.27703857421875,289.2182312011719,298.1781311035156,297.1606750488281,284.1314392089844,1.0,0.5360468029975891,0.4462313950061798,0.4462313950061798,1.0,1.0,-2.7087385654449463,0.8852548599243164,1.8234837055206297,0.2690345346927643,0.8938019871711731,0.8938019871711731,0.0,143.53909301757812,112.0,42554.765625,0.0,1862.8253173828125,1.0,279.7578430175781,282.52410888671875,292.24371337890625,295.0289611816406,293.1499938964844,293.1499938964844,280.04998779296875,36990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436689615249634,1.0,0.0,0.0,3.680587768554688,3.680612325668335,9.03915122307808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.3125,0.0,1574.9378662109375,1895.4371337890625,0.0,3805.752197265625,0.9127656817436218,1.0,0.0,3.0,1.0,0.0
12142200,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13336181640625,0.8789401054382324,0.4602209329605102,0.417495459318161,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332702636719,0.906048595905304,0.504622220993042,0.4802877902984619,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1337280273437,0.7780758142471313,0.3162183463573456,0.2239693850278854,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.7448574900627136,0.2760539948940277,0.2655849456787109,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346435546875,0.6571984887123108,0.1885552108287811,0.8688670992851257,284.13348388671875,284.95001220703125,300.27703857421875,289.2182312011719,298.1781311035156,297.1606750488281,284.1314392089844,1.0,0.5360468029975891,0.4462313950061798,0.4462313950061798,1.0,1.0,-2.7087385654449463,0.8852548599243164,1.8234837055206297,0.2690345346927643,0.8938019871711731,0.8938019871711731,0.0,143.53909301757812,112.0,42554.765625,0.0,1862.8253173828125,1.0,279.7578430175781,282.52410888671875,292.24371337890625,295.0289611816406,293.1499938964844,293.1499938964844,280.04998779296875,36990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436689615249634,1.0,0.0,0.0,3.680587768554688,3.680612325668335,9.03915122307808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.3125,0.0,1574.9378662109375,1895.4371337890625,0.0,3805.752197265625,0.9127656817436218,1.0,0.0,3.0,1.0,0.0
12142260,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080444335937,0.893057644367218,0.4575454890727997,0.414034366607666,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3081359863281,0.9250507950782776,0.5056354403495789,0.4802558124065399,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077087402344,0.7927019596099854,0.3169977962970733,0.2238592356443405,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075561523437,0.7571792602539062,0.275814026594162,0.2645675837993622,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.306884765625,0.6677762866020203,0.1876626759767532,0.8614219427108765,284.3079528808594,284.95001220703125,300.29217529296875,289.2018127441406,298.18243408203125,297.16021728515625,284.3096923828125,1.0,0.5264646410942078,0.4464809000492096,0.4464809000492096,1.0,1.0,-2.694226026535034,0.8801771998405457,1.8140488862991333,0.2668692767620086,0.8866209387779236,0.8866209387779236,0.0,131.4744110107422,100.0,41165.8671875,0.0,1785.375,1.0,280.0422668457031,282.7387084960937,292.1396179199219,294.7691955566406,293.1499938964844,293.1499938964844,280.3500061035156,36958.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269294142723083,1.0,0.0,0.0,3.644022941589356,3.6440470218658447,8.860444609126716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.0185546875,0.0,1533.6900634765625,1895.4371337890625,0.0,3652.96435546875,0.9046133756637572,1.0,0.0,3.0,1.0,0.0
12142320,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080444335937,0.893057644367218,0.4575454890727997,0.414034366607666,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3081359863281,0.9250507950782776,0.5056354403495789,0.4802558124065399,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077087402344,0.7927019596099854,0.3169977962970733,0.2238592356443405,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075561523437,0.7571792602539062,0.275814026594162,0.2645675837993622,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.306884765625,0.6677762866020203,0.1876626759767532,0.8614219427108765,284.3079528808594,284.95001220703125,300.29217529296875,289.2018127441406,298.18243408203125,297.16021728515625,284.3096923828125,1.0,0.5264646410942078,0.4464809000492096,0.4464809000492096,1.0,1.0,-2.694226026535034,0.8801771998405457,1.8140488862991333,0.2668692767620086,0.8866209387779236,0.8866209387779236,0.0,131.4744110107422,100.0,41165.8671875,0.0,1785.375,1.0,280.0422668457031,282.7387084960937,292.1396179199219,294.7691955566406,293.1499938964844,293.1499938964844,280.3500061035156,36958.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269294142723083,1.0,0.0,0.0,3.644022941589356,3.6440470218658447,8.860444609126716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.0185546875,0.0,1533.6900634765625,1895.4371337890625,0.0,3652.96435546875,0.9046133756637572,1.0,0.0,3.0,1.0,0.0
12142380,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.9143999218940736,0.4565875232219696,0.4123992621898651,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.9515364170074464,0.5081794261932373,0.4818350970745086,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.8129512071609497,0.3190680742263794,0.224730908870697,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.7752732634544373,0.2766667902469635,0.2646334767341614,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50982666015625,0.6837896108627319,0.1877508610486984,0.8583782315254211,284.5111083984375,284.95001220703125,300.3070373535156,289.18475341796875,298.1972351074219,297.1742858886719,284.5133056640625,1.0,0.5175142288208008,0.446730375289917,0.446730375289917,1.0,1.0,-2.6916191577911377,0.8797139525413513,1.8119051456451416,0.2667745351791382,0.8824101090431213,0.8824101090431213,0.0,118.28707885742188,88.0,40054.96484375,0.0,1720.982421875,1.0,280.3415832519531,282.98651123046875,292.1127014160156,294.6501159667969,293.1499938964844,293.1499938964844,280.6499938964844,36783.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909032940864563,1.0,0.0,0.0,3.6140193939208975,3.6140432357788086,8.715138051229587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.99853515625,0.0,1499.30908203125,1895.4371337890625,0.0,3487.62646484375,0.8978084921836853,1.0,0.0,3.0,1.0,0.0
12142440,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.9143999218940736,0.4565875232219696,0.4123992621898651,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.9515364170074464,0.5081794261932373,0.4818350970745086,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.8129512071609497,0.3190680742263794,0.224730908870697,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.7752732634544373,0.2766667902469635,0.2646334767341614,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50982666015625,0.6837896108627319,0.1877508610486984,0.8583782315254211,284.5111083984375,284.95001220703125,300.3070373535156,289.18475341796875,298.1972351074219,297.1742858886719,284.5133056640625,1.0,0.5175142288208008,0.446730375289917,0.446730375289917,1.0,1.0,-2.6916191577911377,0.8797139525413513,1.8119051456451416,0.2667745351791382,0.8824101090431213,0.8824101090431213,0.0,118.28707885742188,88.0,40054.96484375,0.0,1720.982421875,1.0,280.3415832519531,282.98651123046875,292.1127014160156,294.6501159667969,293.1499938964844,293.1499938964844,280.6499938964844,36783.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909032940864563,1.0,0.0,0.0,3.6140193939208975,3.6140432357788086,8.715138051229587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.99853515625,0.0,1499.30908203125,1895.4371337890625,0.0,3487.62646484375,0.8978084921836853,1.0,0.0,3.0,1.0,0.0
12142500,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.9283093810081482,0.4563943147659302,0.411857545375824,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.9658908247947692,0.5097407102584839,0.4829227328300476,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.8241069912910461,0.3203675746917724,0.225366786122322,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.7862991094589233,0.2773333787918091,0.264912337064743,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.6935906410217285,0.188035249710083,0.8580195307731628,284.6587219238281,284.95001220703125,300.3143615722656,289.17596435546875,298.206298828125,297.1835327148437,284.6691589355469,1.0,0.5132903456687927,0.4468551278114319,0.4468551278114319,1.0,1.0,-2.6929404735565186,0.8804967999458313,1.812443733215332,0.2671990692615509,0.8818899393081665,0.8818899393081665,0.0,111.639892578125,88.0,39152.01171875,0.0,1692.4056396484375,1.0,280.5975952148437,283.1752319335937,292.0851745605469,294.51446533203125,293.1499938964844,293.1499938964844,280.6499938964844,36651.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990156054496765,1.0,0.0,0.0,3.6021578311920166,3.602181434631348,8.658023489260813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.43310546875,0.0,1485.4017333984375,1895.4371337890625,0.0,3394.40625,0.8951117992401123,1.0,0.0,3.0,1.0,0.0
12142560,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.9442144632339478,0.4563885331153869,0.4115711748600006,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.9805108904838562,0.5114803910255432,0.4842462837696075,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8365833163261414,0.321830540895462,0.2261528670787811,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.7989449501037598,0.2781461775302887,0.2653648257255554,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7048091292381287,0.1884643584489822,0.8584205508232117,284.71826171875,284.95001220703125,300.3216247558594,289.16705322265625,298.2161560058594,297.1942443847656,284.7205810546875,1.0,0.5092483162879944,0.4468617439270019,0.4468617439270019,1.0,1.0,-2.6961545944213867,0.8817782402038574,1.8143763542175293,0.2677153348922729,0.8809887170791626,0.8809887170791626,0.0,104.93115997314452,76.0,39056.76171875,0.0,1666.2574462890625,1.0,280.6414489746094,283.2352294921875,292.1084899902344,294.5788879394531,293.1499938964844,293.1499938964844,280.95001220703125,36532.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945026993751526,1.0,0.0,0.0,3.5932934284210205,3.593317031860352,8.615463684691349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.3662109375,0.0,1474.912353515625,1895.4371337890625,0.0,3352.28955078125,0.8930143713951111,1.0,0.0,3.0,1.0,0.0
12142620,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.973439395427704,0.4566123187541961,0.4112596213817596,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.5155991911888123,0.4777434468269348,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8628284335136414,0.3249953389167785,0.2279569804668426,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8235244750976562,0.2799820899963379,0.2665683925151825,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7261017560958862,0.1895476281642913,0.8607579469680786,284.91845703125,284.95001220703125,300.3359680175781,289.1488037109375,298.2366638183594,297.2178649902344,284.9195861816406,1.0,0.5010880827903748,0.4468749463558197,0.4468749463558197,1.0,1.0,-2.694561243057251,0.8811801075935364,1.81338119506836,0.2675651907920837,0.8822270631790161,0.8822270631790161,0.0,93.13274383544922,79.0,38034.7890625,0.0,1609.651611328125,1.0,280.9411926269531,283.474609375,292.1029357910156,294.51470947265625,293.1499938964844,293.1499938964844,281.25,36242.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826707601547241,1.0,0.0,0.0,3.583446741104126,3.583470106124878,8.568310931877932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.48095703125,0.0,1462.158935546875,1895.4371337890625,0.0,3241.6044921875,0.8906102180480957,1.0,0.0,3.0,1.0,0.0
12142680,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.973439395427704,0.4566123187541961,0.4112596213817596,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.5155991911888123,0.4777434468269348,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8628284335136414,0.3249953389167785,0.2279569804668426,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8235244750976562,0.2799820899963379,0.2665683925151825,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7261017560958862,0.1895476281642913,0.8607579469680786,284.91845703125,284.95001220703125,300.3359680175781,289.1488037109375,298.2366638183594,297.2178649902344,284.9195861816406,1.0,0.5010880827903748,0.4468749463558197,0.4468749463558197,1.0,1.0,-2.694561243057251,0.8811801075935364,1.81338119506836,0.2675651907920837,0.8822270631790161,0.8822270631790161,0.0,93.13274383544922,79.0,38034.7890625,0.0,1609.651611328125,1.0,280.9411926269531,283.474609375,292.1029357910156,294.51470947265625,293.1499938964844,293.1499938964844,281.25,36242.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826707601547241,1.0,0.0,0.0,3.583446741104126,3.583470106124878,8.568310931877932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.48095703125,0.0,1462.158935546875,1895.4371337890625,0.0,3241.6044921875,0.8906102180480957,1.0,0.0,3.0,1.0,0.0
12142740,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9846357703208924,0.4569906592369079,0.4113932847976684,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.5230576992034912,0.460019052028656,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8766159415245056,0.3283487260341644,0.2301241010427475,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.834876537322998,0.281971275806427,0.2682293653488159,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7358430027961731,0.1908255219459533,0.8654097318649292,285.1053161621094,284.95001220703125,300.3500061035156,289.1300048828125,298.2675170898437,297.2579040527344,285.1068420410156,1.0,0.4966635406017303,0.4468881487846374,0.4468881487846374,1.0,1.0,-2.6834523677825928,0.8768918514251709,1.8065605163574217,0.2658118307590484,0.8858237266540527,0.8858237266540527,0.0,88.30156707763672,82.0,36950.359375,0.0,1571.8609619140625,1.0,281.2411499023437,283.7020568847656,292.0863342285156,294.433349609375,293.1499938964844,293.1499938964844,281.54998779296875,35955.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871269941329956,1.0,0.0,0.0,3.584324598312378,3.58434796333313,8.572509386794991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.0400390625,0.0,1460.9949951171875,1895.4371337890625,0.0,3134.723388671875,0.8906000256538391,1.0,0.0,3.0,1.0,0.0
12142800,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9846357703208924,0.4569906592369079,0.4113932847976684,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.5230576992034912,0.460019052028656,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8766159415245056,0.3283487260341644,0.2301241010427475,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.834876537322998,0.281971275806427,0.2682293653488159,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7358430027961731,0.1908255219459533,0.8654097318649292,285.1053161621094,284.95001220703125,300.3500061035156,289.1300048828125,298.2675170898437,297.2579040527344,285.1068420410156,1.0,0.4966635406017303,0.4468881487846374,0.4468881487846374,1.0,1.0,-2.6834523677825928,0.8768918514251709,1.8065605163574217,0.2658118307590484,0.8858237266540527,0.8858237266540527,0.0,88.30156707763672,82.0,36950.359375,0.0,1571.8609619140625,1.0,281.2411499023437,283.7020568847656,292.0863342285156,294.433349609375,293.1499938964844,293.1499938964844,281.54998779296875,35955.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871269941329956,1.0,0.0,0.0,3.584324598312378,3.58434796333313,8.572509386794991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.0400390625,0.0,1460.9949951171875,1895.4371337890625,0.0,3134.723388671875,0.8906000256538391,1.0,0.0,3.0,1.0,0.0
12142860,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9988099932670592,0.4616335332393646,0.414424866437912,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.9990000128746032,0.5372825860977173,0.438628613948822,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.8971163630485535,0.3362272381782532,0.234770193696022,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8526480793952942,0.2885732650756836,0.2732891738414764,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.7528283596038818,0.1969799548387527,0.8870601058006287,285.32012939453125,284.95001220703125,300.3634338378906,289.107666015625,298.33349609375,297.3476867675781,285.3231506347656,1.0,0.4958452582359314,0.4468649625778198,0.4468649625778198,1.0,1.0,-2.6990456581115723,0.8829138875007629,1.8161317110061648,0.2681532204151153,0.8924353718757629,0.8924353718757629,0.0,83.70213317871094,100.0,36325.328125,0.0,1572.7744140625,1.0,281.5412292480469,283.9508056640625,292.07012939453125,294.36846923828125,293.1499938964844,293.1499938964844,281.8500061035156,35641.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860676109790802,1.0,0.0,0.0,3.596722364425659,3.596745729446411,8.631914170109667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.828125,0.0,1472.05615234375,1895.4371337890625,0.0,3035.345947265625,0.8931478261947632,1.0,0.0,3.0,1.0,0.0
12142920,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9988099932670592,0.4616335332393646,0.414424866437912,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.9990000128746032,0.5372825860977173,0.438628613948822,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.8971163630485535,0.3362272381782532,0.234770193696022,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8526480793952942,0.2885732650756836,0.2732891738414764,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.7528283596038818,0.1969799548387527,0.8870601058006287,285.32012939453125,284.95001220703125,300.3634338378906,289.107666015625,298.33349609375,297.3476867675781,285.3231506347656,1.0,0.4958452582359314,0.4468649625778198,0.4468649625778198,1.0,1.0,-2.6990456581115723,0.8829138875007629,1.8161317110061648,0.2681532204151153,0.8924353718757629,0.8924353718757629,0.0,83.70213317871094,100.0,36325.328125,0.0,1572.7744140625,1.0,281.5412292480469,283.9508056640625,292.07012939453125,294.36846923828125,293.1499938964844,293.1499938964844,281.8500061035156,35641.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860676109790802,1.0,0.0,0.0,3.596722364425659,3.596745729446411,8.631914170109667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.828125,0.0,1472.05615234375,1895.4371337890625,0.0,3035.345947265625,0.8931478261947632,1.0,0.0,3.0,1.0,0.0
12142980,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.9990000128746032,0.4653325378894806,0.4164776504039764,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.9990000128746032,0.5503413677215576,0.4389277100563049,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9029783010482788,0.3426705002784729,0.2394251823425293,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8576248288154602,0.29372039437294,0.2784024775028229,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7589408159255981,0.2018317133188247,0.9099960923194884,285.5546569824219,284.95001220703125,300.3759155273437,289.0791015625,298.3866577148437,297.416748046875,285.5585632324219,1.0,0.5032233595848083,0.4468418061733246,0.4468418061733246,1.0,1.0,-2.741361141204834,0.8992799520492554,1.842081308364868,0.2750214636325836,0.9023469090461732,0.9023469090461732,0.0,85.27384948730469,118.0,36045.84765625,0.0,1640.68359375,1.0,281.84136962890625,284.21490478515625,292.0592346191406,294.33380126953125,293.1499938964844,293.1499938964844,281.54998779296875,35311.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853725254535675,1.0,0.0,0.0,3.621511936187744,3.621535539627075,8.75131149769004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.173828125,0.0,1496.5927734375,1895.4371337890625,0.0,2970.174072265625,0.898455798625946,1.0,0.0,3.0,1.0,0.0
12143040,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.9990000128746032,0.4653325378894806,0.4164776504039764,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.9990000128746032,0.5503413677215576,0.4389277100563049,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9029783010482788,0.3426705002784729,0.2394251823425293,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8576248288154602,0.29372039437294,0.2784024775028229,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7589408159255981,0.2018317133188247,0.9099960923194884,285.5546569824219,284.95001220703125,300.3759155273437,289.0791015625,298.3866577148437,297.416748046875,285.5585632324219,1.0,0.5032233595848083,0.4468418061733246,0.4468418061733246,1.0,1.0,-2.741361141204834,0.8992799520492554,1.842081308364868,0.2750214636325836,0.9023469090461732,0.9023469090461732,0.0,85.27384948730469,118.0,36045.84765625,0.0,1640.68359375,1.0,281.84136962890625,284.21490478515625,292.0592346191406,294.33380126953125,293.1499938964844,293.1499938964844,281.54998779296875,35311.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853725254535675,1.0,0.0,0.0,3.621511936187744,3.621535539627075,8.75131149769004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.173828125,0.0,1496.5927734375,1895.4371337890625,0.0,2970.174072265625,0.898455798625946,1.0,0.0,3.0,1.0,0.0
12143100,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.9972575902938844,0.4658282995223999,0.4190788269042969,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9990000128746032,0.5550393462181091,0.4464439451694488,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.9003744125366211,0.3452295362949371,0.2414871752262115,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.85506671667099,0.2956832945346832,0.2805934548377991,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.7574036121368408,0.2037129253149032,0.9198654890060424,285.44775390625,284.95001220703125,300.3818359375,289.0626220703125,298.402099609375,297.4344177246094,285.4405822753906,1.0,0.5091081857681274,0.4468302130699157,0.4468302130699157,1.0,1.0,-2.7702648639678955,0.9104576706886292,1.8598071336746216,0.2797085344791412,0.9046699404716492,0.9046699404716492,0.0,88.09191131591797,118.0,37159.28125,0.0,1696.621337890625,1.0,281.5991516113281,284.05938720703125,292.14166259765625,294.5802917480469,293.1499938964844,293.1499938964844,281.54998779296875,35318.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667850494384766,1.0,0.0,0.0,3.634785890579224,3.634809494018554,8.815580940790824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.783203125,0.0,1511.2325439453125,1895.4371337890625,0.0,3092.651123046875,0.9013732075691224,1.0,0.0,3.0,1.0,0.0
