time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143160,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.9900144934654236,0.4655809998512268,0.4192246496677398,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.9990000128746032,0.5579469799995422,0.4595832824707031,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.8935229182243347,0.347223550081253,0.2431288063526153,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.8487354516983032,0.2971286177635193,0.2822919189929962,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.7523733973503113,0.2051070779561996,0.9276980757713318,285.4174194335937,284.95001220703125,300.38751220703125,289.0447082519531,298.40692138671875,297.437744140625,285.4178771972656,1.0,0.5159672498703003,0.4463740289211273,0.4463740289211273,1.0,1.0,-2.799658298492432,0.9208930730819702,1.878765344619751,0.2836874723434448,0.9074352383613586,0.9074352383613586,0.0,92.34905242919922,136.0,37578.82421875,0.0,1761.1175537109375,1.0,281.5579833984375,284.0223388671875,292.138427734375,294.5798645019531,293.1499938964844,293.1499938964844,281.25,35345.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774310946464539,1.0,0.0,0.0,3.646551609039306,3.646575450897217,8.872746093402384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.27734375,0.0,1524.445556640625,1895.4371337890625,0.0,3192.50146484375,0.9040514230728148,1.0,0.0,3.0,1.0,0.0
12143220,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.9673717617988586,0.4641470909118652,0.4185542464256286,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.9990000128746032,0.5588529109954834,0.4956904947757721,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8738870024681091,0.3502155244350433,0.2456940561532974,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.8309923410415649,0.2990161776542663,0.2847344875335693,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.7373383641242981,0.2068134844303131,0.9386463165283204,285.2569885253906,284.95001220703125,300.3981628417969,289.0048828125,298.3942565917969,297.4115905761719,285.2571716308594,1.0,0.5317918062210083,0.445461630821228,0.445461630821228,1.0,1.0,-2.861421823501587,0.9426980018615724,1.9187238216400144,0.2919639050960541,0.9101477265357972,0.9101477265357972,0.0,103.86793518066406,139.0,39124.83984375,0.0,1913.3199462890625,1.0,281.2581787109375,283.80987548828125,292.1128845214844,294.6727294921875,293.1499938964844,293.1499938964844,280.95001220703125,35485.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902820348739624,1.0,0.0,0.0,3.6662094593048096,3.666233539581299,8.968665952124866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.943359375,0.0,1547.410400390625,1895.4371337890625,0.0,3429.85986328125,0.9085413813591005,1.0,0.0,3.0,1.0,0.0
12143280,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.9673717617988586,0.4641470909118652,0.4185542464256286,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.9990000128746032,0.5588529109954834,0.4956904947757721,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8738870024681091,0.3502155244350433,0.2456940561532974,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.8309923410415649,0.2990161776542663,0.2847344875335693,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.7373383641242981,0.2068134844303131,0.9386463165283204,285.2569885253906,284.95001220703125,300.3981628417969,289.0048828125,298.3942565917969,297.4115905761719,285.2571716308594,1.0,0.5317918062210083,0.445461630821228,0.445461630821228,1.0,1.0,-2.861421823501587,0.9426980018615724,1.9187238216400144,0.2919639050960541,0.9101477265357972,0.9101477265357972,0.0,103.86793518066406,139.0,39124.83984375,0.0,1913.3199462890625,1.0,281.2581787109375,283.80987548828125,292.1128845214844,294.6727294921875,293.1499938964844,293.1499938964844,280.95001220703125,35485.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902820348739624,1.0,0.0,0.0,3.6662094593048096,3.666233539581299,8.968665952124866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.943359375,0.0,1547.410400390625,1895.4371337890625,0.0,3429.85986328125,0.9085413813591005,1.0,0.0,3.0,1.0,0.0
12143340,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9454373717308044,0.4619720876216888,0.4170729517936706,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.5552377104759216,0.526020884513855,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8584656715393066,0.3523720204830169,0.2475633174180984,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8166086673736572,0.3000000119209289,0.2861814200878143,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7248793840408325,0.2074360996484756,0.9441139698028564,285.0912780761719,284.95001220703125,300.4078674316406,288.9600524902344,298.3636169433594,297.3605651855469,285.0906677246094,1.0,0.5438531041145325,0.4445492327213287,0.4445492327213287,1.0,1.0,-2.906723499298096,0.9580178260803224,1.948705554008484,0.2978712320327759,0.910643994808197,0.910643994808197,0.0,114.13411712646484,142.0,40584.06640625,0.0,2037.852783203125,1.0,280.95806884765625,283.59686279296875,292.05389404296875,294.7118225097656,293.1499938964844,293.1499938964844,280.6499938964844,35670.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244535565376282,1.0,0.0,0.0,3.679086685180664,3.679110765457153,9.03177920008602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.31787109375,0.0,1563.2838134765625,1895.4371337890625,0.0,3630.2001953125,0.9115462899208068,1.0,0.0,3.0,1.0,0.0
12143400,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9454373717308044,0.4619720876216888,0.4170729517936706,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.5552377104759216,0.526020884513855,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8584656715393066,0.3523720204830169,0.2475633174180984,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8166086673736572,0.3000000119209289,0.2861814200878143,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7248793840408325,0.2074360996484756,0.9441139698028564,285.0912780761719,284.95001220703125,300.4078674316406,288.9600524902344,298.3636169433594,297.3605651855469,285.0906677246094,1.0,0.5438531041145325,0.4445492327213287,0.4445492327213287,1.0,1.0,-2.906723499298096,0.9580178260803224,1.948705554008484,0.2978712320327759,0.910643994808197,0.910643994808197,0.0,114.13411712646484,142.0,40584.06640625,0.0,2037.852783203125,1.0,280.95806884765625,283.59686279296875,292.05389404296875,294.7118225097656,293.1499938964844,293.1499938964844,280.6499938964844,35670.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244535565376282,1.0,0.0,0.0,3.679086685180664,3.679110765457153,9.03177920008602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.31787109375,0.0,1563.2838134765625,1895.4371337890625,0.0,3630.2001953125,0.9115462899208068,1.0,0.0,3.0,1.0,0.0
12143460,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.916612982749939,0.4591162502765655,0.4151363670825958,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9787982702255248,0.5523967146873474,0.5243558883666992,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8394960761070251,0.3538674414157867,0.249065950512886,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7970885038375854,0.3002775311470032,0.2870791554450989,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7078222632408142,0.2072578221559524,0.9463942050933838,284.8932800292969,284.95001220703125,300.4166564941406,288.9106140136719,298.3339233398437,297.3172607421875,284.8914794921875,1.0,0.5513281226158142,0.4430192708969116,0.4430192708969116,1.0,1.0,-2.908017158508301,0.955029308795929,1.952987790107727,0.2952559888362884,0.9082871079444884,0.9082871079444884,0.0,126.32830047607422,145.0,41579.13671875,0.0,2100.50732421875,1.0,280.6579895019531,283.3594665527344,291.9842834472656,294.7128601074219,293.1499938964844,293.1499938964844,280.3500061035156,35910.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941953718662262,1.0,0.0,0.0,3.6832356452941895,3.683259963989258,9.05216154478694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.7216796875,0.0,1569.785888671875,1895.4371337890625,0.0,3790.19482421875,0.9126318097114564,1.0,0.0,3.0,1.0,0.0
12143520,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.916612982749939,0.4591162502765655,0.4151363670825958,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9787982702255248,0.5523967146873474,0.5243558883666992,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8394960761070251,0.3538674414157867,0.249065950512886,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7970885038375854,0.3002775311470032,0.2870791554450989,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7078222632408142,0.2072578221559524,0.9463942050933838,284.8932800292969,284.95001220703125,300.4166564941406,288.9106140136719,298.3339233398437,297.3172607421875,284.8914794921875,1.0,0.5513281226158142,0.4430192708969116,0.4430192708969116,1.0,1.0,-2.908017158508301,0.955029308795929,1.952987790107727,0.2952559888362884,0.9082871079444884,0.9082871079444884,0.0,126.32830047607422,145.0,41579.13671875,0.0,2100.50732421875,1.0,280.6579895019531,283.3594665527344,291.9842834472656,294.7128601074219,293.1499938964844,293.1499938964844,280.3500061035156,35910.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941953718662262,1.0,0.0,0.0,3.6832356452941895,3.683259963989258,9.05216154478694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.7216796875,0.0,1569.785888671875,1895.4371337890625,0.0,3790.19482421875,0.9126318097114564,1.0,0.0,3.0,1.0,0.0
12143580,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.8988195657730103,0.4558397233486175,0.412619411945343,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.9632362723350524,0.5514208674430847,0.5235145092010498,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8280864357948303,0.3549832999706268,0.2501510083675384,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.7842957973480225,0.3001300394535064,0.2873729765415191,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6956968307495117,0.2066599130630493,0.9457539319992064,284.69207763671875,284.95001220703125,300.4245300292969,288.8570251464844,298.31298828125,297.2881774902344,284.6902160644531,1.0,0.5561220645904541,0.4414893388748169,0.4414893388748169,1.0,1.0,-2.904871702194214,0.9503086805343628,1.9545629024505613,0.2915540039539337,0.9031996726989746,0.9031996726989746,0.0,134.9597625732422,148.0,42488.62109375,0.0,2137.9775390625,1.0,280.3580017089844,283.1229553222656,291.9128112792969,294.6973876953125,293.1499938964844,293.1499938964844,280.04998779296875,36184.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556089043617249,1.0,0.0,0.0,3.677148818969727,3.677173137664795,9.022267590808042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2255859375,0.0,1564.9775390625,1895.4371337890625,0.0,3913.347900390625,0.9114537239074708,1.0,0.0,3.0,1.0,0.0
12143640,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.8988195657730103,0.4558397233486175,0.412619411945343,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.9632362723350524,0.5514208674430847,0.5235145092010498,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8280864357948303,0.3549832999706268,0.2501510083675384,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.7842957973480225,0.3001300394535064,0.2873729765415191,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6956968307495117,0.2066599130630493,0.9457539319992064,284.69207763671875,284.95001220703125,300.4245300292969,288.8570251464844,298.31298828125,297.2881774902344,284.6902160644531,1.0,0.5561220645904541,0.4414893388748169,0.4414893388748169,1.0,1.0,-2.904871702194214,0.9503086805343628,1.9545629024505613,0.2915540039539337,0.9031996726989746,0.9031996726989746,0.0,134.9597625732422,148.0,42488.62109375,0.0,2137.9775390625,1.0,280.3580017089844,283.1229553222656,291.9128112792969,294.6973876953125,293.1499938964844,293.1499938964844,280.04998779296875,36184.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556089043617249,1.0,0.0,0.0,3.677148818969727,3.677173137664795,9.022267590808042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2255859375,0.0,1564.9775390625,1895.4371337890625,0.0,3913.347900390625,0.9114537239074708,1.0,0.0,3.0,1.0,0.0
12143700,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.8923357725143433,0.4541311264038086,0.4112927913665771,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54498291015625,0.9571825861930848,0.5511516332626343,0.5233924388885498,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.8239914774894714,0.355472058057785,0.2506272494792938,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.7795538902282715,0.2999632358551025,0.287399560213089,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.6910547018051147,0.2062743902206421,0.9448539614677428,284.54595947265625,284.95001220703125,300.4281311035156,288.8287658691406,298.3038635253906,297.27593994140625,284.5368957519531,1.0,0.5578744411468506,0.4407243430614471,0.4407243430614471,1.0,1.0,-2.9026544094085693,0.9476986527442932,1.954955697059632,0.2895971238613128,0.899091899394989,0.899091899394989,0.0,138.33895874023438,148.0,43329.68359375,0.0,2150.946044921875,1.0,280.1006164550781,282.94097900390625,291.9022216796875,294.7885131835937,293.1499938964844,293.1499938964844,280.04998779296875,36345.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638215899467468,1.0,0.0,0.0,3.6701583862304688,3.670182466506958,8.987996125142672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.87353515625,0.0,1558.3131103515625,1895.4371337890625,0.0,3986.578125,0.909963607788086,1.0,0.0,3.0,1.0,0.0
12143760,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.886385977268219,0.4523361325263977,0.4097907841205597,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.9516056180000304,0.5508659482002258,0.5232098698616028,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49273681640625,0.8203104138374329,0.355890154838562,0.2510067224502563,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4929504394531,0.7752751708030701,0.2997156679630279,0.2873023152351379,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.6868026852607727,0.2058188319206237,0.94347482919693,284.4925537109375,284.95001220703125,300.4314880371094,288.7996520996094,298.2960510253906,297.26385498046875,284.49078369140625,1.0,0.5592877864837646,0.4405748844146728,0.4405748844146728,1.0,1.0,-2.8993124961853027,0.9459767937660216,1.9533357620239256,0.2887860238552093,0.8954602479934692,0.8954602479934692,0.0,141.3948974609375,151.0,43329.578125,0.0,2160.368896484375,1.0,280.05816650390625,282.8908386230469,291.84521484375,294.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,36484.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672126173973083,1.0,0.0,0.0,3.659954071044922,3.659978151321411,8.938086466514505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.5380859375,0.0,1547.9056396484375,1895.4371337890625,0.0,4016.612548828125,0.907810926437378,1.0,0.0,3.0,1.0,0.0
12143820,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610107421875,0.8789599537849426,0.4508419334888458,0.4080151617527008,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.9449899792671204,0.5521606206893921,0.5240110158920288,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.8164430856704712,0.358102947473526,0.2523468434810638,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7702684998512268,0.3002338409423828,0.2876271307468414,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.6815673112869263,0.2056686133146286,0.9423716068267822,284.6609802246094,284.95001220703125,300.4375,288.73895263671875,298.29296875,297.2574768066406,284.6624450683594,1.0,0.5618003010749817,0.4402759373188019,0.4402759373188019,1.0,1.0,-2.898803472518921,0.9450857639312744,1.9537177085876465,0.2881639301776886,0.8929589986801147,0.8929589986801147,0.0,145.60140991210938,154.0,42182.1328125,0.0,2180.30908203125,1.0,280.3421936035156,283.1061096191406,291.69708251953125,294.3898620605469,293.1499938964844,293.1499938964844,280.6499938964844,36420.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545108079910278,1.0,0.0,0.0,3.643495321273804,3.643519401550293,8.85787869719934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.4140625,0.0,1529.082275390625,1895.4371337890625,0.0,3903.506591796875,0.9041219353675842,1.0,0.0,3.0,1.0,0.0
12143880,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610107421875,0.8789599537849426,0.4508419334888458,0.4080151617527008,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.9449899792671204,0.5521606206893921,0.5240110158920288,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.8164430856704712,0.358102947473526,0.2523468434810638,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7702684998512268,0.3002338409423828,0.2876271307468414,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.6815673112869263,0.2056686133146286,0.9423716068267822,284.6609802246094,284.95001220703125,300.4375,288.73895263671875,298.29296875,297.2574768066406,284.6624450683594,1.0,0.5618003010749817,0.4402759373188019,0.4402759373188019,1.0,1.0,-2.898803472518921,0.9450857639312744,1.9537177085876465,0.2881639301776886,0.8929589986801147,0.8929589986801147,0.0,145.60140991210938,154.0,42182.1328125,0.0,2180.30908203125,1.0,280.3421936035156,283.1061096191406,291.69708251953125,294.3898620605469,293.1499938964844,293.1499938964844,280.6499938964844,36420.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545108079910278,1.0,0.0,0.0,3.643495321273804,3.643519401550293,8.85787869719934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.4140625,0.0,1529.082275390625,1895.4371337890625,0.0,3903.506591796875,0.9041219353675842,1.0,0.0,3.0,1.0,0.0
12143940,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8761105537414551,0.4509516060352325,0.4079147279262543,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9433712959289552,0.5550864338874817,0.5265228152275085,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8163772821426392,0.3615928888320923,0.2546459436416626,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7690748572349548,0.3018211424350738,0.2889838814735412,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6800652146339417,0.2064535319805145,0.9453129768371582,284.85565185546875,284.95001220703125,300.4425964355469,288.67535400390625,298.30059814453125,297.2664794921875,284.85748291015625,1.0,0.5646694302558899,0.4399769902229309,0.4399769902229309,1.0,1.0,-2.9096226692199707,0.9485087394714355,1.9611140489578247,0.2893964946269989,0.8932923078536987,0.8932923078536987,0.0,148.0175018310547,157.0,41147.703125,0.0,2210.895751953125,1.0,280.64166259765625,283.3443908691406,291.62225341796875,294.2297668457031,293.1499938964844,293.1499938964844,280.95001220703125,36233.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405094981193542,1.0,0.0,0.0,3.6340811252594,3.6341049671173096,8.812163514448912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.71142578125,0.0,1517.2698974609375,1895.4371337890625,0.0,3777.07666015625,0.9018994569778442,1.0,0.0,3.0,1.0,0.0
12144000,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8761105537414551,0.4509516060352325,0.4079147279262543,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9433712959289552,0.5550864338874817,0.5265228152275085,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8163772821426392,0.3615928888320923,0.2546459436416626,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7690748572349548,0.3018211424350738,0.2889838814735412,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6800652146339417,0.2064535319805145,0.9453129768371582,284.85565185546875,284.95001220703125,300.4425964355469,288.67535400390625,298.30059814453125,297.2664794921875,284.85748291015625,1.0,0.5646694302558899,0.4399769902229309,0.4399769902229309,1.0,1.0,-2.9096226692199707,0.9485087394714355,1.9611140489578247,0.2893964946269989,0.8932923078536987,0.8932923078536987,0.0,148.0175018310547,157.0,41147.703125,0.0,2210.895751953125,1.0,280.64166259765625,283.3443908691406,291.62225341796875,294.2297668457031,293.1499938964844,293.1499938964844,280.95001220703125,36233.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405094981193542,1.0,0.0,0.0,3.6340811252594,3.6341049671173096,8.812163514448912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.71142578125,0.0,1517.2698974609375,1895.4371337890625,0.0,3777.07666015625,0.9018994569778442,1.0,0.0,3.0,1.0,0.0
12144060,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8748628497123718,0.4517612755298614,0.408548891544342,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9435871839523317,0.5587917566299438,0.5298869609832764,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8177391290664673,0.3657549321651459,0.2574703097343445,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7693556547164917,0.3040118813514709,0.290970891714096,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6801522970199585,0.2078314423561096,0.9511207342147828,285.05584716796875,284.95001220703125,300.4467468261719,288.6092834472656,298.3122253417969,297.28204345703125,285.0579528808594,1.0,0.5680904984474182,0.4394828677177429,0.4394828677177429,1.0,1.0,-2.92718768119812,0.954052984714508,1.9731346368789675,0.2912989854812622,0.8963272571563721,0.8963272571563721,0.0,149.95394897460938,160.0,40260.546875,0.0,2251.072265625,1.0,280.9416198730469,283.5859375,291.5671081542969,294.11260986328125,293.1499938964844,293.1499938964844,281.25,35989.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292628169059752,1.0,0.0,0.0,3.633721828460693,3.633745670318604,8.81042069522664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.16162109375,0.0,1515.0533447265625,1895.4371337890625,0.0,3674.38232421875,0.9016543626785278,1.0,0.0,3.0,1.0,0.0
12144120,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8748628497123718,0.4517612755298614,0.408548891544342,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9435871839523317,0.5587917566299438,0.5298869609832764,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8177391290664673,0.3657549321651459,0.2574703097343445,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7693556547164917,0.3040118813514709,0.290970891714096,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6801522970199585,0.2078314423561096,0.9511207342147828,285.05584716796875,284.95001220703125,300.4467468261719,288.6092834472656,298.3122253417969,297.28204345703125,285.0579528808594,1.0,0.5680904984474182,0.4394828677177429,0.4394828677177429,1.0,1.0,-2.92718768119812,0.954052984714508,1.9731346368789675,0.2912989854812622,0.8963272571563721,0.8963272571563721,0.0,149.95394897460938,160.0,40260.546875,0.0,2251.072265625,1.0,280.9416198730469,283.5859375,291.5671081542969,294.11260986328125,293.1499938964844,293.1499938964844,281.25,35989.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292628169059752,1.0,0.0,0.0,3.633721828460693,3.633745670318604,8.81042069522664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.16162109375,0.0,1515.0533447265625,1895.4371337890625,0.0,3674.38232421875,0.9016543626785278,1.0,0.0,3.0,1.0,0.0
12144180,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8742129802703857,0.4530503451824188,0.4096344411373138,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.9444488883018494,0.5629915595054626,0.5337527394294739,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8196407556533813,0.370385468006134,0.2606390416622162,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.770218551158905,0.3066027760505676,0.2933634519577026,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.6809394955635071,0.2096103280782699,0.958862841129303,285.2643737792969,284.95001220703125,300.45001220703125,288.54119873046875,298.3258972167969,297.3007507324219,285.2663269042969,1.0,0.5720446109771729,0.4389887452125549,0.4389887452125549,1.0,1.0,-2.9491262435913086,0.961225926876068,1.987900257110596,0.2938714027404785,0.9022233486175536,0.9022233486175536,0.0,151.8776092529297,163.0,39583.765625,0.0,2299.361083984375,1.0,281.2416687011719,283.8346252441406,291.5137939453125,294.0150451660156,293.1499938964844,293.1499938964844,280.95001220703125,35710.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210488200187684,1.0,0.0,0.0,3.6437463760375977,3.643770456314087,8.85909969383647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.08154296875,0.0,1524.0623779296875,1895.4371337890625,0.0,3598.83447265625,0.9037045836448668,1.0,0.0,3.0,1.0,0.0
12144240,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8742129802703857,0.4530503451824188,0.4096344411373138,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.9444488883018494,0.5629915595054626,0.5337527394294739,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8196407556533813,0.370385468006134,0.2606390416622162,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.770218551158905,0.3066027760505676,0.2933634519577026,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.6809394955635071,0.2096103280782699,0.958862841129303,285.2643737792969,284.95001220703125,300.45001220703125,288.54119873046875,298.3258972167969,297.3007507324219,285.2663269042969,1.0,0.5720446109771729,0.4389887452125549,0.4389887452125549,1.0,1.0,-2.9491262435913086,0.961225926876068,1.987900257110596,0.2938714027404785,0.9022233486175536,0.9022233486175536,0.0,151.8776092529297,163.0,39583.765625,0.0,2299.361083984375,1.0,281.2416687011719,283.8346252441406,291.5137939453125,294.0150451660156,293.1499938964844,293.1499938964844,280.95001220703125,35710.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210488200187684,1.0,0.0,0.0,3.6437463760375977,3.643770456314087,8.85909969383647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.08154296875,0.0,1524.0623779296875,1895.4371337890625,0.0,3598.83447265625,0.9037045836448668,1.0,0.0,3.0,1.0,0.0
12144300,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8734448552131653,0.4530529975891113,0.4100446999073028,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.9443913698196412,0.5645666122436523,0.5355934500694275,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8202446103096008,0.3723273575305938,0.2621951997280121,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.7703285813331604,0.3076295554637909,0.2945477962493896,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.681075930595398,0.2103354930877685,0.962867558002472,285.13916015625,284.95001220703125,300.4512634277344,288.5065002441406,298.32891845703125,297.3047790527344,285.1311340332031,1.0,0.5741372108459473,0.4387416839599609,0.4387416839599609,1.0,1.0,-2.959946632385254,0.9647396802902222,1.995206952095032,0.2952134311199188,0.9022984504699708,0.9022984504699708,0.0,153.10610961914062,163.0,40479.81640625,0.0,2324.816650390625,1.0,280.9986877441406,283.668212890625,291.56866455078125,294.2239685058594,293.1499938964844,293.1499938964844,280.95001220703125,35744.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319632053375244,1.0,0.0,0.0,3.648936033248901,3.648960113525391,8.884352951099572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.63232421875,0.0,1530.072998046875,1895.4371337890625,0.0,3699.122802734375,0.9048304557800292,1.0,0.0,3.0,1.0,0.0
12144360,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8711763024330139,0.4523946642875671,0.4097403883934021,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9426925182342528,0.5655243396759033,0.5367823243141174,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8196256756782532,0.3738099038600921,0.2633959949016571,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7692393064498901,0.308269739151001,0.2953630983829498,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.6800816059112549,0.2107567638158798,0.965630292892456,285.0921630859375,284.95001220703125,300.4523010253906,288.47149658203125,298.32696533203125,297.302490234375,285.0908508300781,1.0,0.576069176197052,0.4382834136486053,0.4382834136486053,1.0,1.0,-2.966761589050293,0.966264009475708,2.000497579574585,0.2954699993133545,0.902731716632843,0.902731716632843,0.0,154.9434051513672,166.0,40625.6640625,0.0,2346.317138671875,1.0,280.9578552246094,283.6195068359375,291.5425720214844,294.1831359863281,293.1499938964844,293.1499938964844,280.6499938964844,35794.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400177597999572,1.0,0.0,0.0,3.652221202850342,3.652245283126831,8.900357215679833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.2099609375,0.0,1534.0992431640625,1895.4371337890625,0.0,3772.606201171875,0.9056254625320436,1.0,0.0,3.0,1.0,0.0
12144420,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8648051619529724,0.4500907659530639,0.4081182777881622,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9370824694633484,0.5663670897483826,0.5380575656890869,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8167561292648315,0.3759926855564117,0.2652065753936767,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7654008865356445,0.3087966740131378,0.2962543368339538,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6763985753059387,0.2109397053718567,0.96820467710495,284.8915405273437,284.95001220703125,300.4537048339844,288.4006652832031,298.3162536621094,297.2890014648437,284.8898620605469,1.0,0.5793650150299072,0.4373668432235718,0.4373668432235718,1.0,1.0,-2.9726970195770264,0.966324269771576,2.0063729286193848,0.2946416437625885,0.9003053903579712,0.9003053903579712,0.0,159.31719970703125,169.0,41540.125,0.0,2379.184326171875,1.0,280.658203125,283.37921142578125,291.4788818359375,294.1993713378906,293.1499938964844,293.1499938964844,280.3500061035156,35990.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592024683952332,1.0,0.0,0.0,3.6532933712005615,3.653317451477051,8.905583399609895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.8369140625,0.0,1536.7630615234375,1895.4371337890625,0.0,3945.4736328125,0.9059905409812928,1.0,0.0,3.0,1.0,0.0
12144480,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8648051619529724,0.4500907659530639,0.4081182777881622,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9370824694633484,0.5663670897483826,0.5380575656890869,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8167561292648315,0.3759926855564117,0.2652065753936767,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7654008865356445,0.3087966740131378,0.2962543368339538,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6763985753059387,0.2109397053718567,0.96820467710495,284.8915405273437,284.95001220703125,300.4537048339844,288.4006652832031,298.3162536621094,297.2890014648437,284.8898620605469,1.0,0.5793650150299072,0.4373668432235718,0.4373668432235718,1.0,1.0,-2.9726970195770264,0.966324269771576,2.0063729286193848,0.2946416437625885,0.9003053903579712,0.9003053903579712,0.0,159.31719970703125,169.0,41540.125,0.0,2379.184326171875,1.0,280.658203125,283.37921142578125,291.4788818359375,294.1993713378906,293.1499938964844,293.1499938964844,280.3500061035156,35990.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592024683952332,1.0,0.0,0.0,3.6532933712005615,3.653317451477051,8.905583399609895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.8369140625,0.0,1536.7630615234375,1895.4371337890625,0.0,3945.4736328125,0.9059905409812928,1.0,0.0,3.0,1.0,0.0
12144540,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8576927185058594,0.447142630815506,0.4057722091674804,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.930355668067932,0.5663790702819824,0.5384105443954468,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.8130422234535217,0.3775883018970489,0.2665305733680725,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7607066631317139,0.3086792230606079,0.2964533567428589,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6717031598091125,0.2105049937963485,0.967719554901123,284.693603515625,284.95001220703125,300.45416259765625,288.3291320800781,298.3012084960937,297.2701416015625,284.6918029785156,1.0,0.5818734169006348,0.4364503026008606,0.4364503026008606,1.0,1.0,-2.971554756164551,0.9637022018432616,2.007852554321289,0.2926419973373413,0.8952628970146179,0.8952628970146179,0.0,163.86927795410156,172.0,42464.4609375,0.0,2400.19580078125,1.0,280.3582763671875,283.1459350585937,291.3923034667969,294.1727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36238.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974479615688324,1.0,0.0,0.0,3.6451826095581055,3.6452066898345934,8.866085181580274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.10546875,0.0,1529.594482421875,1895.4371337890625,0.0,4080.555419921875,0.9043431282043456,1.0,0.0,3.0,1.0,0.0
12144600,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8576927185058594,0.447142630815506,0.4057722091674804,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.930355668067932,0.5663790702819824,0.5384105443954468,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.8130422234535217,0.3775883018970489,0.2665305733680725,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7607066631317139,0.3086792230606079,0.2964533567428589,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6717031598091125,0.2105049937963485,0.967719554901123,284.693603515625,284.95001220703125,300.45416259765625,288.3291320800781,298.3012084960937,297.2701416015625,284.6918029785156,1.0,0.5818734169006348,0.4364503026008606,0.4364503026008606,1.0,1.0,-2.971554756164551,0.9637022018432616,2.007852554321289,0.2926419973373413,0.8952628970146179,0.8952628970146179,0.0,163.86927795410156,172.0,42464.4609375,0.0,2400.19580078125,1.0,280.3582763671875,283.1459350585937,291.3923034667969,294.1727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36238.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974479615688324,1.0,0.0,0.0,3.6451826095581055,3.6452066898345934,8.866085181580274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.10546875,0.0,1529.594482421875,1895.4371337890625,0.0,4080.555419921875,0.9043431282043456,1.0,0.0,3.0,1.0,0.0
12144660,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8529616594314575,0.4460173845291137,0.4043226540088653,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.926172971725464,0.5678385496139526,0.5393913388252258,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8112103939056396,0.380370557308197,0.2682506740093231,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7577406764030457,0.3093298673629761,0.2968939542770386,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.668511688709259,0.2105559110641479,0.967528998851776,284.8603820800781,284.95001220703125,300.4537048339844,288.2573547363281,298.29718017578125,297.2664489746094,284.86181640625,1.0,0.5841026306152344,0.4358715116977691,0.4358715116977691,1.0,1.0,-2.9733479022979736,0.9629750847816468,2.010372877120972,0.2916547060012817,0.8954026103019714,0.8954026103019714,0.0,167.23651123046875,175.0,41412.8203125,0.0,2420.550537109375,1.0,280.6421203613281,283.35894775390625,291.22332763671875,293.8648376464844,293.1499938964844,293.1499938964844,280.95001220703125,36143.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632803201675416,1.0,0.0,0.0,3.639000177383423,3.639024257659912,8.836035476633697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.2041015625,0.0,1522.036376953125,1895.4371337890625,0.0,3981.7724609375,0.9029271602630616,1.0,0.0,3.0,1.0,0.0
12144720,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8529616594314575,0.4460173845291137,0.4043226540088653,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.926172971725464,0.5678385496139526,0.5393913388252258,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8112103939056396,0.380370557308197,0.2682506740093231,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7577406764030457,0.3093298673629761,0.2968939542770386,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.668511688709259,0.2105559110641479,0.967528998851776,284.8603820800781,284.95001220703125,300.4537048339844,288.2573547363281,298.29718017578125,297.2664489746094,284.86181640625,1.0,0.5841026306152344,0.4358715116977691,0.4358715116977691,1.0,1.0,-2.9733479022979736,0.9629750847816468,2.010372877120972,0.2916547060012817,0.8954026103019714,0.8954026103019714,0.0,167.23651123046875,175.0,41412.8203125,0.0,2420.550537109375,1.0,280.6421203613281,283.35894775390625,291.22332763671875,293.8648376464844,293.1499938964844,293.1499938964844,280.95001220703125,36143.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632803201675416,1.0,0.0,0.0,3.639000177383423,3.639024257659912,8.836035476633697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.2041015625,0.0,1522.036376953125,1895.4371337890625,0.0,3981.7724609375,0.9029271602630616,1.0,0.0,3.0,1.0,0.0
12144780,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8514260053634644,0.4464842975139618,0.4045204818248749,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.925713062286377,0.570854663848877,0.5419759750366211,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8122283816337585,0.3844183981418609,0.270922303199768,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7574331760406494,0.3110138177871704,0.2983265221118927,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6679300665855408,0.2114611566066742,0.970983624458313,285.0603332519531,284.95001220703125,300.4523010253906,288.185791015625,298.30340576171875,297.2774658203125,285.06201171875,1.0,0.5868695378303528,0.4352927207946777,0.4352927207946777,1.0,1.0,-2.9857699871063232,0.9662760496139526,2.019493818283081,0.2923459410667419,0.8985158801078796,0.8985158801078796,0.0,169.247802734375,178.0,40593.4921875,0.0,2453.5595703125,1.0,280.94171142578125,283.6032409667969,291.1380920410156,293.7039794921875,293.1499938964844,293.1499938964844,281.25,35936.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502018094062804,1.0,0.0,0.0,3.6406736373901367,3.640697717666626,8.844164085530792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.60595703125,0.0,1522.34033203125,1895.4371337890625,0.0,3864.7802734375,0.9031667113304138,1.0,0.0,3.0,1.0,0.0
12144840,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8514260053634644,0.4464842975139618,0.4045204818248749,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.925713062286377,0.570854663848877,0.5419759750366211,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8122283816337585,0.3844183981418609,0.270922303199768,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7574331760406494,0.3110138177871704,0.2983265221118927,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6679300665855408,0.2114611566066742,0.970983624458313,285.0603332519531,284.95001220703125,300.4523010253906,288.185791015625,298.30340576171875,297.2774658203125,285.06201171875,1.0,0.5868695378303528,0.4352927207946777,0.4352927207946777,1.0,1.0,-2.9857699871063232,0.9662760496139526,2.019493818283081,0.2923459410667419,0.8985158801078796,0.8985158801078796,0.0,169.247802734375,178.0,40593.4921875,0.0,2453.5595703125,1.0,280.94171142578125,283.6032409667969,291.1380920410156,293.7039794921875,293.1499938964844,293.1499938964844,281.25,35936.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502018094062804,1.0,0.0,0.0,3.6406736373901367,3.640697717666626,8.844164085530792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.60595703125,0.0,1522.34033203125,1895.4371337890625,0.0,3864.7802734375,0.9031667113304138,1.0,0.0,3.0,1.0,0.0
12144900,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8510415554046631,0.4469831585884094,0.4048701226711273,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.9259519577026368,0.5726551413536072,0.543563187122345,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8131054639816284,0.3866967558860779,0.2724434733390808,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7576546669006348,0.3120830357074737,0.2992696166038513,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.6680569052696228,0.2121270298957824,0.9737117886543274,285.2089233398437,284.95001220703125,300.4512634277344,288.1502685546875,298.3080749511719,297.28521728515625,285.2178649902344,1.0,0.58848637342453,0.4350033402442932,0.4350033402442932,1.0,1.0,-2.994337320327759,0.9688074588775636,2.025529861450196,0.2930620014667511,0.901679754257202,0.901679754257202,0.0,170.16041564941406,178.0,39853.1171875,0.0,2474.039794921875,1.0,281.1985168457031,283.7924499511719,291.08258056640625,293.5480041503906,293.1499938964844,293.1499938964844,281.25,35799.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424297213554382,1.0,0.0,0.0,3.644796371459961,3.644820213317871,8.864205938152736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.70703125,0.0,1525.8905029296875,1895.4371337890625,0.0,3794.514404296875,0.9040312767028807,1.0,0.0,3.0,1.0,0.0
12144960,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.8509986400604248,0.44764444231987,0.4054608047008514,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.9265851378440856,0.5746275782585144,0.545397162437439,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8142891526222229,0.3891302645206451,0.2741210460662842,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7581772804260254,0.3132895827293396,0.3003853559494018,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.6685042381286621,0.2129240334033966,0.9771547317504884,285.2628173828125,284.95001220703125,300.45001220703125,288.11492919921875,298.3136291503906,297.29449462890625,285.2645568847656,1.0,0.5902812480926514,0.4346524477005005,0.4346524477005005,1.0,1.0,-3.004746198654175,0.9718891978263856,2.0328569412231445,0.2939132452011108,0.904351770877838,0.904351770877838,0.0,170.9841766357422,181.0,39862.07421875,0.0,2497.5986328125,1.0,281.2418212890625,283.8476257324219,291.07879638671875,293.5927429199219,293.1499938964844,293.1499938964844,280.95001220703125,35686.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940126895904541,1.0,0.0,0.0,3.651658535003662,3.651682376861572,8.897615089153987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.005859375,0.0,1532.6658935546875,1895.4371337890625,0.0,3773.598388671875,0.9054539799690248,1.0,0.0,3.0,1.0,0.0
