time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145020,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8486183881759644,0.4469378590583801,0.4055021107196808,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9251683950424194,0.5767778158187866,0.5480618476867676,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8146618604660034,0.3926449120044708,0.2769397795200348,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7574319839477539,0.3147002756595611,0.3021310865879059,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6677795648574829,0.2138233780860901,0.9827371835708618,285.0874938964844,284.95001220703125,300.4467468261719,288.04522705078125,298.3118591308594,297.29498291015625,285.0860900878906,1.0,0.5938553214073181,0.4339506924152374,0.4339506924152374,1.0,1.0,-3.020210266113281,0.9759860634803772,2.044224262237549,0.2949516177177429,0.904771625995636,0.904771625995636,0.0,173.87196350097656,169.0,40880.34765625,0.0,2541.423095703125,1.0,280.9577941894531,283.6301574707031,291.1095886230469,293.759033203125,293.1499938964844,293.1499938964844,280.6499938964844,35784.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576985836029052,1.0,0.0,0.0,3.6604859828948975,3.6605100631713854,8.940684779190633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.89794921875,0.0,1543.2489013671875,1895.4371337890625,0.0,3932.044189453125,0.9074668884277344,1.0,0.0,3.0,1.0,0.0
12145080,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8486183881759644,0.4469378590583801,0.4055021107196808,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9251683950424194,0.5767778158187866,0.5480618476867676,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8146618604660034,0.3926449120044708,0.2769397795200348,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7574319839477539,0.3147002756595611,0.3021310865879059,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6677795648574829,0.2138233780860901,0.9827371835708618,285.0874938964844,284.95001220703125,300.4467468261719,288.04522705078125,298.3118591308594,297.29498291015625,285.0860900878906,1.0,0.5938553214073181,0.4339506924152374,0.4339506924152374,1.0,1.0,-3.020210266113281,0.9759860634803772,2.044224262237549,0.2949516177177429,0.904771625995636,0.904771625995636,0.0,173.87196350097656,169.0,40880.34765625,0.0,2541.423095703125,1.0,280.9577941894531,283.6301574707031,291.1095886230469,293.759033203125,293.1499938964844,293.1499938964844,280.6499938964844,35784.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576985836029052,1.0,0.0,0.0,3.6604859828948975,3.6605100631713854,8.940684779190633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.89794921875,0.0,1543.2489013671875,1895.4371337890625,0.0,3932.044189453125,0.9074668884277344,1.0,0.0,3.0,1.0,0.0
12145140,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.849818229675293,0.4446451961994171,0.40363410115242,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9288654923439026,0.5772508382797241,0.5487323999404907,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8185731172561646,0.3949363529682159,0.2786313891410827,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7600210905075073,0.3150107860565185,0.3025529682636261,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6699933409690857,0.2138151377439499,0.98317688703537,284.88360595703125,284.95001220703125,300.4425964355469,287.9771728515625,298.299072265625,297.2806701660156,284.8817749023437,1.0,0.5923622846603394,0.4332489371299743,0.4332489371299743,1.0,1.0,-3.0218536853790283,0.9748827815055848,2.046970844268799,0.2938503623008728,0.902216613292694,0.902216613292694,0.0,171.6454620361328,157.0,41754.46875,0.0,2533.0439453125,1.0,280.6581420898437,283.3871459960937,291.0511474609375,293.778076171875,293.1499938964844,293.1499938964844,280.3500061035156,35989.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760605692863464,1.0,0.0,0.0,3.661598920822144,3.661623001098633,8.946122420638858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.091796875,0.0,1546.0338134765625,1895.4371337890625,0.0,4094.38671875,0.907847225666046,1.0,0.0,3.0,1.0,0.0
12145200,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.849818229675293,0.4446451961994171,0.40363410115242,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9288654923439026,0.5772508382797241,0.5487323999404907,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8185731172561646,0.3949363529682159,0.2786313891410827,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7600210905075073,0.3150107860565185,0.3025529682636261,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6699933409690857,0.2138151377439499,0.98317688703537,284.88360595703125,284.95001220703125,300.4425964355469,287.9771728515625,298.299072265625,297.2806701660156,284.8817749023437,1.0,0.5923622846603394,0.4332489371299743,0.4332489371299743,1.0,1.0,-3.0218536853790283,0.9748827815055848,2.046970844268799,0.2938503623008728,0.902216613292694,0.902216613292694,0.0,171.6454620361328,157.0,41754.46875,0.0,2533.0439453125,1.0,280.6581420898437,283.3871459960937,291.0511474609375,293.778076171875,293.1499938964844,293.1499938964844,280.3500061035156,35989.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760605692863464,1.0,0.0,0.0,3.661598920822144,3.661623001098633,8.946122420638858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.091796875,0.0,1546.0338134765625,1895.4371337890625,0.0,4094.38671875,0.907847225666046,1.0,0.0,3.0,1.0,0.0
12145260,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.854220449924469,0.4417338669300079,0.4009362757205963,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.9368115067481996,0.5768871903419495,0.5483359098434448,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.8254197835922241,0.396662563085556,0.2797463238239288,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.7654317021369934,0.3147183954715729,0.3021767139434814,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.6746281981468201,0.2132538259029388,0.9801485538482666,284.6747741699219,284.95001220703125,300.4375,287.91119384765625,298.281982421875,297.261474609375,284.67291259765625,1.0,0.5879831910133362,0.4324571192264557,0.4324571192264557,1.0,1.0,-3.015388011932373,0.9705348014831544,2.0448532104492188,0.2912095785140991,0.8968353271484375,0.8968353271484375,0.0,165.77101135253906,145.0,42508.0703125,0.0,2490.682373046875,1.0,280.358154296875,283.1427917480469,290.9686279296875,293.7465515136719,293.1499938964844,293.1499938964844,280.6499938964844,36251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902744293212892,1.0,0.0,0.0,3.653017520904541,3.6530416011810303,8.904238484319649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.43603515625,0.0,1538.4151611328125,1895.4371337890625,0.0,4217.373046875,0.9061025977134703,1.0,0.0,3.0,1.0,0.0
12145320,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.854220449924469,0.4417338669300079,0.4009362757205963,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.9368115067481996,0.5768871903419495,0.5483359098434448,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.8254197835922241,0.396662563085556,0.2797463238239288,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.7654317021369934,0.3147183954715729,0.3021767139434814,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.6746281981468201,0.2132538259029388,0.9801485538482666,284.6747741699219,284.95001220703125,300.4375,287.91119384765625,298.281982421875,297.261474609375,284.67291259765625,1.0,0.5879831910133362,0.4324571192264557,0.4324571192264557,1.0,1.0,-3.015388011932373,0.9705348014831544,2.0448532104492188,0.2912095785140991,0.8968353271484375,0.8968353271484375,0.0,165.77101135253906,145.0,42508.0703125,0.0,2490.682373046875,1.0,280.358154296875,283.1427917480469,290.9686279296875,293.7465515136719,293.1499938964844,293.1499938964844,280.6499938964844,36251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902744293212892,1.0,0.0,0.0,3.653017520904541,3.6530416011810303,8.904238484319649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.43603515625,0.0,1538.4151611328125,1895.4371337890625,0.0,4217.373046875,0.9061025977134703,1.0,0.0,3.0,1.0,0.0
12145380,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8638025522232056,0.4407434165477752,0.3991222977638244,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9506617188453674,0.5780941247940063,0.5485585331916809,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.83677738904953,0.3997192680835724,0.2812693119049072,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7752770781517029,0.3153029084205627,0.3020403087139129,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6832244396209717,0.2132815718650818,0.9774256944656372,284.8445739746094,284.95001220703125,300.4314880371094,287.8478088378906,298.2760314941406,297.2587280273437,284.84576416015625,1.0,0.5821452140808105,0.4316653311252594,0.4316653311252594,1.0,1.0,-3.0118560791015625,0.9672980308532716,2.044558048248291,0.2887722253799438,0.8968077301979065,0.8968077301979065,0.0,156.6410369873047,133.0,41510.72265625,0.0,2437.213623046875,1.0,280.6422119140625,283.3602905273437,290.8085327148437,293.4482116699219,293.1499938964844,293.1499938964844,280.95001220703125,36160.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779358506202698,1.0,0.0,0.0,3.646222352981568,3.6462464332580566,8.871143677424698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.28125,0.0,1530.1700439453125,1895.4371337890625,0.0,4110.7548828125,0.9045529365539552,1.0,0.0,3.0,1.0,0.0
12145440,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8638025522232056,0.4407434165477752,0.3991222977638244,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9506617188453674,0.5780941247940063,0.5485585331916809,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.83677738904953,0.3997192680835724,0.2812693119049072,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7752770781517029,0.3153029084205627,0.3020403087139129,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6832244396209717,0.2132815718650818,0.9774256944656372,284.8445739746094,284.95001220703125,300.4314880371094,287.8478088378906,298.2760314941406,297.2587280273437,284.84576416015625,1.0,0.5821452140808105,0.4316653311252594,0.4316653311252594,1.0,1.0,-3.0118560791015625,0.9672980308532716,2.044558048248291,0.2887722253799438,0.8968077301979065,0.8968077301979065,0.0,156.6410369873047,133.0,41510.72265625,0.0,2437.213623046875,1.0,280.6422119140625,283.3602905273437,290.8085327148437,293.4482116699219,293.1499938964844,293.1499938964844,280.95001220703125,36160.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779358506202698,1.0,0.0,0.0,3.646222352981568,3.6462464332580566,8.871143677424698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.28125,0.0,1530.1700439453125,1895.4371337890625,0.0,4110.7548828125,0.9045529365539552,1.0,0.0,3.0,1.0,0.0
12145500,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8711201548576355,0.4409124851226806,0.3988507390022278,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9600008130073548,0.5793533325195312,0.54929518699646,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8447213172912598,0.4017816483974457,0.2824029922485351,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7824241518974304,0.3160296976566314,0.3023548722267151,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6895700097084045,0.2136527746915817,0.9774528741836548,284.9892578125,284.95001220703125,300.4281311035156,287.8172302246094,298.2772827148437,297.263427734375,284.9978332519531,1.0,0.5791442394256592,0.4312694072723388,0.4312694072723388,1.0,1.0,-3.014183759689331,0.9672092199325562,2.0469744205474854,0.2881788611412048,0.8984676003456116,0.8984676003456116,0.0,151.05458068847656,133.0,40688.9453125,0.0,2412.80126953125,1.0,280.898681640625,283.54718017578125,290.7401428222656,293.2627868652344,293.1499938964844,293.1499938964844,280.95001220703125,36053.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682164788246156,1.0,0.0,0.0,3.645387172698975,3.6454110145568848,8.86707937297615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.0615234375,0.0,1528.4442138671875,1895.4371337890625,0.0,4025.48046875,0.904333472251892,1.0,0.0,3.0,1.0,0.0
12145560,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8801456093788147,0.4413670003414154,0.3989542722702026,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9704856276512146,0.580922544002533,0.5504268407821655,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8542974591255188,0.4040997922420501,0.2837733030319214,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7910744547843933,0.316986620426178,0.3029302656650543,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6972887516021729,0.2142324894666671,0.9785049557685852,285.0403747558594,284.95001220703125,300.4245300292969,287.7875061035156,298.28094482421875,297.2710266113281,285.0419006347656,1.0,0.5762186646461487,0.431048721075058,0.431048721075058,1.0,1.0,-3.019268274307251,0.9685457348823548,2.050722360610962,0.2883985936641693,0.8996281027793884,0.8996281027793884,0.0,145.00152587890625,121.0,40629.90625,0.0,2390.9990234375,1.0,280.9418029785156,283.6013488769531,290.7336120605469,293.2943725585937,293.1499938964844,293.1499938964844,281.25,35961.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636666774749756,1.0,0.0,0.0,3.6469857692718506,3.64700984954834,8.874858394847251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.64111328125,0.0,1529.5272216796875,1895.4371337890625,0.0,3985.202880859375,0.904594361782074,1.0,0.0,3.0,1.0,0.0
12145620,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.902021050453186,0.4427851438522339,0.3995580673217773,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.992017388343811,0.5846157073974609,0.5531765818595886,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8775967359542847,0.4092279076576233,0.2868252098560333,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.8115676045417786,0.3193447589874267,0.3044813275337219,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.7154414057731628,0.2158164381980896,0.9824596643447876,285.2581481933594,284.95001220703125,300.4166564941406,287.7307434082031,298.2909851074219,297.2900085449219,285.2601623535156,1.0,0.5706109404563904,0.4306073784828186,0.4306073784828186,1.0,1.0,-3.033580780029297,0.97281152009964,2.0607693195343018,0.2895185351371765,0.9054847955703736,0.9054847955703736,0.0,132.42376708984375,109.0,39991.6796875,0.0,2352.283935546875,1.0,281.24176025390625,283.85107421875,290.6886901855469,293.1981201171875,293.1499938964844,293.1499938964844,280.95001220703125,35702.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523016214370728,1.0,0.0,0.0,3.657227754592896,3.6572518348693848,8.92477544311987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.35009765625,0.0,1538.99072265625,1895.4371337890625,0.0,3883.673095703125,0.9067139029502868,1.0,0.0,3.0,1.0,0.0
12145680,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.902021050453186,0.4427851438522339,0.3995580673217773,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.992017388343811,0.5846157073974609,0.5531765818595886,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8775967359542847,0.4092279076576233,0.2868252098560333,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.8115676045417786,0.3193447589874267,0.3044813275337219,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.7154414057731628,0.2158164381980896,0.9824596643447876,285.2581481933594,284.95001220703125,300.4166564941406,287.7307434082031,298.2909851074219,297.2900085449219,285.2601623535156,1.0,0.5706109404563904,0.4306073784828186,0.4306073784828186,1.0,1.0,-3.033580780029297,0.97281152009964,2.0607693195343018,0.2895185351371765,0.9054847955703736,0.9054847955703736,0.0,132.42376708984375,109.0,39991.6796875,0.0,2352.283935546875,1.0,281.24176025390625,283.85107421875,290.6886901855469,293.1981201171875,293.1499938964844,293.1499938964844,280.95001220703125,35702.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523016214370728,1.0,0.0,0.0,3.657227754592896,3.6572518348693848,8.92477544311987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.35009765625,0.0,1538.99072265625,1895.4371337890625,0.0,3883.673095703125,0.9067139029502868,1.0,0.0,3.0,1.0,0.0
12145740,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9205785393714904,0.4421980679035187,0.3993518650531769,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.5874767303466797,0.540539562702179,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8973463773727417,0.4129748940467834,0.2895325720310211,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8270820379257202,0.3207426369190216,0.3058179914951324,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.728958249092102,0.21677927672863,0.9863683581352234,285.0517883300781,284.95001220703125,300.4078674316406,287.677978515625,298.2896728515625,297.2944030761719,285.0492553710937,1.0,0.5640615224838257,0.4301660060882568,0.4301660060882568,1.0,1.0,-3.0277469158172607,0.9695119261741638,2.058234930038452,0.2881662547588348,0.9052038192749025,0.9052038192749025,0.0,123.02550506591795,97.0,40662.30078125,0.0,2293.07177734375,1.0,280.9577331542969,283.614013671875,290.73492431640625,293.3687744140625,293.1499938964844,293.1499938964844,280.6499938964844,35823.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686039090156556,1.0,0.0,0.0,3.664759874343872,3.664783954620361,8.96157473562198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.072265625,0.0,1548.3294677734375,1895.4371337890625,0.0,4028.900390625,0.9084470868110656,1.0,0.0,3.0,1.0,0.0
12145800,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9205785393714904,0.4421980679035187,0.3993518650531769,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.5874767303466797,0.540539562702179,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8973463773727417,0.4129748940467834,0.2895325720310211,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8270820379257202,0.3207426369190216,0.3058179914951324,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.728958249092102,0.21677927672863,0.9863683581352234,285.0517883300781,284.95001220703125,300.4078674316406,287.677978515625,298.2896728515625,297.2944030761719,285.0492553710937,1.0,0.5640615224838257,0.4301660060882568,0.4301660060882568,1.0,1.0,-3.0277469158172607,0.9695119261741638,2.058234930038452,0.2881662547588348,0.9052038192749025,0.9052038192749025,0.0,123.02550506591795,97.0,40662.30078125,0.0,2293.07177734375,1.0,280.9577331542969,283.614013671875,290.73492431640625,293.3687744140625,293.1499938964844,293.1499938964844,280.6499938964844,35823.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686039090156556,1.0,0.0,0.0,3.664759874343872,3.664783954620361,8.96157473562198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.072265625,0.0,1548.3294677734375,1895.4371337890625,0.0,4028.900390625,0.9084470868110656,1.0,0.0,3.0,1.0,0.0
12145860,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.93507719039917,0.4398584961891174,0.3972991108894348,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.5920857787132263,0.5165783762931824,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9137778878211976,0.4153167605400085,0.2911502718925476,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8389698266983032,0.3209057748317718,0.3059476315975189,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7391430139541626,0.2167482376098632,0.9859225153923036,284.82379150390625,284.95001220703125,300.3981628417969,287.6297607421875,298.2854919433594,297.2976989746094,284.82086181640625,1.0,0.5552169680595398,0.4294790923595428,0.4294790923595428,1.0,1.0,-2.9980506896972656,0.95676988363266,2.041280746459961,0.2822725474834442,0.901688277721405,0.901688277721405,0.0,115.08985900878906,85.0,41213.48828125,0.0,2199.332763671875,1.0,280.6581115722656,283.3516845703125,290.68975830078125,293.3815002441406,293.1499938964844,293.1499938964844,280.3500061035156,36058.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841712117195128,1.0,0.0,0.0,3.6634206771850586,3.663444757461548,8.955026373769215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.478515625,0.0,1548.5906982421875,1895.4371337890625,0.0,4164.87451171875,0.9082977771759032,1.0,0.0,3.0,1.0,0.0
12145920,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.93507719039917,0.4398584961891174,0.3972991108894348,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.5920857787132263,0.5165783762931824,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9137778878211976,0.4153167605400085,0.2911502718925476,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8389698266983032,0.3209057748317718,0.3059476315975189,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7391430139541626,0.2167482376098632,0.9859225153923036,284.82379150390625,284.95001220703125,300.3981628417969,287.6297607421875,298.2854919433594,297.2976989746094,284.82086181640625,1.0,0.5552169680595398,0.4294790923595428,0.4294790923595428,1.0,1.0,-2.9980506896972656,0.95676988363266,2.041280746459961,0.2822725474834442,0.901688277721405,0.901688277721405,0.0,115.08985900878906,85.0,41213.48828125,0.0,2199.332763671875,1.0,280.6581115722656,283.3516845703125,290.68975830078125,293.3815002441406,293.1499938964844,293.1499938964844,280.3500061035156,36058.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841712117195128,1.0,0.0,0.0,3.6634206771850586,3.663444757461548,8.955026373769215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.478515625,0.0,1548.5906982421875,1895.4371337890625,0.0,4164.87451171875,0.9082977771759032,1.0,0.0,3.0,1.0,0.0
12145980,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907592773437,0.9511450529098512,0.43682461977005,0.3944587707519531,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.9990000128746032,0.5982362031936646,0.4902881383895874,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.9337552189826964,0.4170052111148834,0.2922148108482361,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.8525135517120361,0.3203924000263214,0.3053270578384399,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.750599205493927,0.2161377072334289,0.9824385643005372,284.5907592773437,284.95001220703125,300.38751220703125,287.5865173339844,298.2846069335937,297.3070373535156,284.58770751953125,1.0,0.5447046756744385,0.4287922084331512,0.4287922084331512,1.0,1.0,-2.9593873023986816,0.9406726956367492,2.018714666366577,0.2749675214290619,0.8950248956680298,0.8950248956680298,0.0,106.50936126708984,103.0,41631.625,0.0,2088.705078125,1.0,280.3581848144531,283.088134765625,290.62554931640625,293.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,36356.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946951866149902,1.0,0.0,0.0,3.651068210601807,3.651092290878296,8.89473881215963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.828125,0.0,1537.0283203125,1895.4371337890625,0.0,4255.0927734375,0.9057344794273376,1.0,0.0,3.0,1.0,0.0
12146040,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907592773437,0.9511450529098512,0.43682461977005,0.3944587707519531,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.9990000128746032,0.5982362031936646,0.4902881383895874,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.9337552189826964,0.4170052111148834,0.2922148108482361,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.8525135517120361,0.3203924000263214,0.3053270578384399,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.750599205493927,0.2161377072334289,0.9824385643005372,284.5907592773437,284.95001220703125,300.38751220703125,287.5865173339844,298.2846069335937,297.3070373535156,284.58770751953125,1.0,0.5447046756744385,0.4287922084331512,0.4287922084331512,1.0,1.0,-2.9593873023986816,0.9406726956367492,2.018714666366577,0.2749675214290619,0.8950248956680298,0.8950248956680298,0.0,106.50936126708984,103.0,41631.625,0.0,2088.705078125,1.0,280.3581848144531,283.088134765625,290.62554931640625,293.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,36356.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946951866149902,1.0,0.0,0.0,3.651068210601807,3.651092290878296,8.89473881215963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.828125,0.0,1537.0283203125,1895.4371337890625,0.0,4255.0927734375,0.9057344794273376,1.0,0.0,3.0,1.0,0.0
12146100,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.9532208442687988,0.4359520375728607,0.3932541310787201,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.9990000128746032,0.6020100712776184,0.4858781397342682,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.9378207921981812,0.4183017611503601,0.2928610444068908,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8548046350479126,0.3204009234905243,0.3050908744335174,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7524223923683167,0.2160107493400573,0.9809735417366028,284.71099853515625,284.95001220703125,300.3818359375,287.5669250488281,298.2894897460937,297.3186950683594,284.7191467285156,1.0,0.5433536767959595,0.4284487664699554,0.4284487664699554,1.0,1.0,-2.9513306617736816,0.9368736743927002,2.014456987380981,0.2725235521793365,0.8945592045783997,0.8945592045783997,0.0,105.0237274169922,103.0,40724.83203125,0.0,2067.540771484375,1.0,280.6012878417969,283.2539367675781,290.5168762207031,293.0765380859375,293.1499938964844,293.1499938964844,280.6499938964844,36331.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850230813026428,1.0,0.0,0.0,3.644346237182617,3.6443703174591056,8.862016329658218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.912109375,0.0,1529.365478515625,1895.4371337890625,0.0,4172.23095703125,0.9042776823043824,1.0,0.0,3.0,1.0,0.0
12146160,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9526212811470032,0.4357517659664154,0.3928464949131012,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.9990000128746032,0.6056231260299683,0.4862155318260193,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.9389496445655824,0.4201247096061706,0.293983519077301,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.8548223376274109,0.320807933807373,0.3053222000598907,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7523154020309448,0.2161960452795028,0.9812218546867372,284.7601928710937,284.95001220703125,300.3759155273437,287.5487365722656,298.2972106933594,297.3323669433594,284.761962890625,1.0,0.5439304709434509,0.4285679161548614,0.4285679161548614,1.0,1.0,-2.953155279159546,0.937782883644104,2.0153725147247314,0.2728413045406341,0.8938287496566772,0.8938287496566772,0.0,105.1728744506836,121.0,40637.9453125,0.0,2071.3984375,1.0,280.64208984375,283.3070678710937,290.4889831542969,293.06304931640625,293.1499938964844,293.1499938964844,280.95001220703125,36281.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978052020072937,1.0,0.0,0.0,3.639649629592896,3.6396737098693848,8.839190286380472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.875,0.0,1523.784912109375,1895.4371337890625,0.0,4111.767578125,0.903167724609375,1.0,0.0,3.0,1.0,0.0
12146220,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9449847936630248,0.4364445507526397,0.3932508528232574,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.6114627718925476,0.4974075853824615,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9344552159309388,0.4247097074985504,0.2970317900180816,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8497804403305054,0.3224127888679504,0.3066962659358978,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7478584051132202,0.217219740152359,0.9853616952896118,284.9906616210937,284.95001220703125,300.3634338378906,287.51690673828125,298.31036376953125,297.3546447753906,284.9938049316406,1.0,0.5499337911605835,0.4288062453269958,0.4288062453269958,1.0,1.0,-2.977360486984253,0.947409212589264,2.029951333999634,0.2767728269100189,0.8961780667304993,0.8961780667304993,0.0,109.04286193847656,139.0,40082.66796875,0.0,2132.468505859375,1.0,280.941650390625,283.57086181640625,290.4509582519531,292.95654296875,293.1499938964844,293.1499938964844,281.25,36054.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611371755599976,1.0,0.0,0.0,3.636652946472168,3.636676788330078,8.824640076454671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.24365234375,0.0,1518.7738037109375,1895.4371337890625,0.0,3962.71630859375,0.9023552536964417,1.0,0.0,3.0,1.0,0.0
12146280,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9449847936630248,0.4364445507526397,0.3932508528232574,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.6114627718925476,0.4974075853824615,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9344552159309388,0.4247097074985504,0.2970317900180816,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8497804403305054,0.3224127888679504,0.3066962659358978,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7478584051132202,0.217219740152359,0.9853616952896118,284.9906616210937,284.95001220703125,300.3634338378906,287.51690673828125,298.31036376953125,297.3546447753906,284.9938049316406,1.0,0.5499337911605835,0.4288062453269958,0.4288062453269958,1.0,1.0,-2.977360486984253,0.947409212589264,2.029951333999634,0.2767728269100189,0.8961780667304993,0.8961780667304993,0.0,109.04286193847656,139.0,40082.66796875,0.0,2132.468505859375,1.0,280.941650390625,283.57086181640625,290.4509582519531,292.95654296875,293.1499938964844,293.1499938964844,281.25,36054.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611371755599976,1.0,0.0,0.0,3.636652946472168,3.636676788330078,8.824640076454671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.24365234375,0.0,1518.7738037109375,1895.4371337890625,0.0,3962.71630859375,0.9023552536964417,1.0,0.0,3.0,1.0,0.0
12146340,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.930895984172821,0.4381479620933532,0.3947930037975311,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.9990000128746032,0.6151723265647888,0.5192804932594299,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.923548936843872,0.4302137494087219,0.3008780181407928,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8402403593063354,0.3248301148414612,0.3090301156044006,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.7396734356880188,0.2189117074012756,0.9933649897575378,285.2558288574219,284.95001220703125,300.3500061035156,287.49151611328125,298.3174743652344,297.36700439453125,285.2592468261719,1.0,0.5609173774719238,0.4290445446968078,0.4290445446968078,1.0,1.0,-3.02253794670105,0.9648373126983644,2.057700634002685,0.2838899791240692,0.902386486530304,0.902386486530304,0.0,116.75448608398438,157.0,39895.9296875,0.0,2251.424560546875,1.0,281.24169921875,283.85205078125,290.45233154296875,292.9332275390625,293.1499938964844,293.1499938964844,280.95001220703125,35735.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950313687324524,1.0,0.0,0.0,3.645541906356812,3.6455657482147217,8.867832548276056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.54541015625,0.0,1526.2393798828125,1895.4371337890625,0.0,3865.78759765625,0.9041286706924438,1.0,0.0,3.0,1.0,0.0
12146400,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.930895984172821,0.4381479620933532,0.3947930037975311,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.9990000128746032,0.6151723265647888,0.5192804932594299,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.923548936843872,0.4302137494087219,0.3008780181407928,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8402403593063354,0.3248301148414612,0.3090301156044006,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.7396734356880188,0.2189117074012756,0.9933649897575378,285.2558288574219,284.95001220703125,300.3500061035156,287.49151611328125,298.3174743652344,297.36700439453125,285.2592468261719,1.0,0.5609173774719238,0.4290445446968078,0.4290445446968078,1.0,1.0,-3.02253794670105,0.9648373126983644,2.057700634002685,0.2838899791240692,0.902386486530304,0.902386486530304,0.0,116.75448608398438,157.0,39895.9296875,0.0,2251.424560546875,1.0,281.24169921875,283.85205078125,290.45233154296875,292.9332275390625,293.1499938964844,293.1499938964844,280.95001220703125,35735.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950313687324524,1.0,0.0,0.0,3.645541906356812,3.6455657482147217,8.867832548276056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.54541015625,0.0,1526.2393798828125,1895.4371337890625,0.0,3865.78759765625,0.9041286706924438,1.0,0.0,3.0,1.0,0.0
12146460,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.910330295562744,0.4378380179405212,0.395500123500824,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9990000128746032,0.6141869425773621,0.5513208508491516,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9067797064781188,0.4342827796936035,0.3043388724327087,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8264358043670654,0.3262872397899627,0.3111338019371032,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7278226613998413,0.21992988884449,1.000968337059021,285.0884094238281,284.95001220703125,300.3360290527344,287.4756164550781,298.29766845703125,297.3442687988281,285.088623046875,1.0,0.5751654505729675,0.4279277920722961,0.4279277920722961,1.0,1.0,-3.07773232460022,0.982693612575531,2.095038890838623,0.2893795073032379,0.9028183221817015,0.9028183221817015,0.0,128.1314697265625,160.0,41134.4140625,0.0,2411.5400390625,1.0,280.9577941894531,283.6501159667969,290.5447082519531,293.17852783203125,293.1499938964844,293.1499938964844,280.6499938964844,35811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691771268844604,1.0,0.0,0.0,3.6533186435699454,3.653342723846436,8.905706749828823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.515625,0.0,1535.4520263671875,1895.4371337890625,0.0,4033.956298828125,0.905887007713318,1.0,0.0,3.0,1.0,0.0
12146520,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.910330295562744,0.4378380179405212,0.395500123500824,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9990000128746032,0.6141869425773621,0.5513208508491516,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9067797064781188,0.4342827796936035,0.3043388724327087,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8264358043670654,0.3262872397899627,0.3111338019371032,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7278226613998413,0.21992988884449,1.000968337059021,285.0884094238281,284.95001220703125,300.3360290527344,287.4756164550781,298.29766845703125,297.3442687988281,285.088623046875,1.0,0.5751654505729675,0.4279277920722961,0.4279277920722961,1.0,1.0,-3.07773232460022,0.982693612575531,2.095038890838623,0.2893795073032379,0.9028183221817015,0.9028183221817015,0.0,128.1314697265625,160.0,41134.4140625,0.0,2411.5400390625,1.0,280.9577941894531,283.6501159667969,290.5447082519531,293.17852783203125,293.1499938964844,293.1499938964844,280.6499938964844,35811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691771268844604,1.0,0.0,0.0,3.6533186435699454,3.653342723846436,8.905706749828823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.515625,0.0,1535.4520263671875,1895.4371337890625,0.0,4033.956298828125,0.905887007713318,1.0,0.0,3.0,1.0,0.0
12146580,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8930982351303101,0.4357107877731323,0.3942424654960632,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.998985767364502,0.6085988879203796,0.5779027342796326,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8930460810661316,0.4368391931056976,0.3065808713436126,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8138005137443542,0.3264349997043609,0.3118885159492492,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.716693103313446,0.2198088020086288,1.0032495260238647,284.8896484375,284.95001220703125,300.32183837890625,287.4715881347656,298.2581787109375,297.2943115234375,284.88897705078125,1.0,0.5856425166130066,0.4268110394477844,0.4268110394477844,1.0,1.0,-3.114638566970825,0.99350768327713,2.1211307048797607,0.2925228774547577,0.9003220200538635,0.9003220200538635,0.0,138.46832275390625,163.0,42186.44921875,0.0,2536.021484375,1.0,280.6581726074219,283.41998291015625,290.5474548339844,293.2715148925781,293.1499938964844,293.1499938964844,280.3500061035156,36003.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880781769752502,1.0,0.0,0.0,3.653863430023194,3.6538875102996826,8.908363042792189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.68505859375,0.0,1537.495849609375,1895.4371337890625,0.0,4198.537109375,0.9061307907104492,1.0,0.0,3.0,1.0,0.0
12146640,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8930982351303101,0.4357107877731323,0.3942424654960632,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.998985767364502,0.6085988879203796,0.5779027342796326,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8930460810661316,0.4368391931056976,0.3065808713436126,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8138005137443542,0.3264349997043609,0.3118885159492492,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.716693103313446,0.2198088020086288,1.0032495260238647,284.8896484375,284.95001220703125,300.32183837890625,287.4715881347656,298.2581787109375,297.2943115234375,284.88897705078125,1.0,0.5856425166130066,0.4268110394477844,0.4268110394477844,1.0,1.0,-3.114638566970825,0.99350768327713,2.1211307048797607,0.2925228774547577,0.9003220200538635,0.9003220200538635,0.0,138.46832275390625,163.0,42186.44921875,0.0,2536.021484375,1.0,280.6581726074219,283.41998291015625,290.5474548339844,293.2715148925781,293.1499938964844,293.1499938964844,280.3500061035156,36003.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880781769752502,1.0,0.0,0.0,3.653863430023194,3.6538875102996826,8.908363042792189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.68505859375,0.0,1537.495849609375,1895.4371337890625,0.0,4198.537109375,0.9061307907104492,1.0,0.0,3.0,1.0,0.0
12146700,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8815768957138062,0.4343354403972626,0.393395721912384,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9889828562736512,0.6058201193809509,0.5756139755249023,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8831140995025635,0.4378084242343902,0.3075414001941681,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8043222427368164,0.3261904716491699,0.3120385408401489,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.7081765532493591,0.219436913728714,1.003344178199768,284.7435607910156,284.95001220703125,300.314697265625,287.4737243652344,298.2398376464844,297.2728881835937,284.7351379394531,1.0,0.589002251625061,0.4262526631355285,0.4262526631355285,1.0,1.0,-3.1122725009918213,0.991211473941803,2.121061086654663,0.2910103499889374,0.8975358009338379,0.8975358009338379,0.0,145.06871032714844,163.0,42972.8984375,0.0,2566.566162109375,1.0,280.40118408203125,283.23345947265625,290.5636901855469,293.3946228027344,293.1499938964844,293.1499938964844,280.3500061035156,36132.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978075623512268,1.0,0.0,0.0,3.651098489761353,3.651122570037842,8.89488603661448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.66845703125,0.0,1535.382080078125,1895.4371337890625,0.0,4281.48779296875,0.90556001663208,1.0,0.0,3.0,1.0,0.0
12146760,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8722559809684753,0.4327983260154724,0.3922508358955383,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.9800328016281128,0.6037508249282837,0.5735429525375366,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8753395676612854,0.4386208653450012,0.3082893788814544,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7964226603507996,0.3257898986339569,0.3119280934333801,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.7008621096611023,0.2189242988824844,1.002326250076294,284.6909484863281,284.95001220703125,300.3074951171875,287.478515625,298.2244873046875,297.25634765625,284.6893920898437,1.0,0.5915278196334839,0.4255900681018829,0.4255900681018829,1.0,1.0,-3.1079492568969727,0.9879651069641112,2.1199841499328613,0.2887421250343323,0.8952356576919556,0.8952356576919556,0.0,150.55714416503906,166.0,42992.65234375,0.0,2587.332275390625,1.0,280.358154296875,283.1799011230469,290.5343322753906,293.3146667480469,293.1499938964844,293.1499938964844,280.6499938964844,36246.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64548397064209,3.6455078125,8.867550036484317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.77490234375,0.0,1529.992919921875,1895.4371337890625,0.0,4300.0,0.9044172167778016,1.0,0.0,3.0,1.0,0.0
12146820,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8613569140434265,0.4317093193531036,0.3909783363342285,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9686704277992249,0.6027105450630188,0.5719316601753235,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8671993613243103,0.4417867660522461,0.3103442192077636,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7872100472450256,0.326010912656784,0.3120887577533722,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.692064642906189,0.2186333686113357,1.0011965036392212,284.8671875,284.95001220703125,300.29296875,287.4955749511719,298.2109069824219,297.2480163574219,284.8686828613281,1.0,0.5953408479690552,0.4242648780345917,0.4242648780345917,1.0,1.0,-3.1057724952697754,0.9838345646858216,2.121937990188598,0.284902423620224,0.8955535888671875,0.8955535888671875,0.0,157.75836181640625,169.0,42038.015625,0.0,2621.307373046875,1.0,280.64215087890625,283.3995361328125,290.44586181640625,293.0911865234375,293.1499938964844,293.1499938964844,280.95001220703125,36140.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986596405506134,1.0,0.0,0.0,3.639423370361328,3.6394474506378174,8.838090934659704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.671875,0.0,1522.478759765625,1895.4371337890625,0.0,4185.79296875,0.9030203819274902,1.0,0.0,3.0,1.0,0.0
