time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146880,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8613569140434265,0.4317093193531036,0.3909783363342285,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9686704277992249,0.6027105450630188,0.5719316601753235,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8671993613243103,0.4417867660522461,0.3103442192077636,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7872100472450256,0.326010912656784,0.3120887577533722,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.692064642906189,0.2186333686113357,1.0011965036392212,284.8671875,284.95001220703125,300.29296875,287.4955749511719,298.2109069824219,297.2480163574219,284.8686828613281,1.0,0.5953408479690552,0.4242648780345917,0.4242648780345917,1.0,1.0,-3.1057724952697754,0.9838345646858216,2.121937990188598,0.284902423620224,0.8955535888671875,0.8955535888671875,0.0,157.75836181640625,169.0,42038.015625,0.0,2621.307373046875,1.0,280.64215087890625,283.3995361328125,290.44586181640625,293.0911865234375,293.1499938964844,293.1499938964844,280.95001220703125,36140.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986596405506134,1.0,0.0,0.0,3.639423370361328,3.6394474506378174,8.838090934659704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.671875,0.0,1522.478759765625,1895.4371337890625,0.0,4185.79296875,0.9030203819274902,1.0,0.0,3.0,1.0,0.0
12146940,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8572216033935547,0.4322963356971741,0.3913257122039795,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9642519354820251,0.6042150855064392,0.572981059551239,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.865568995475769,0.4463903605937958,0.3134248852729797,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7840666770935059,0.3274038732051849,0.3132873177528381,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.6889072060585022,0.2193188369274139,1.0038883686065674,285.08856201171875,284.95001220703125,300.2782287597656,287.5219116210937,298.2104187011719,297.258056640625,285.0906066894531,1.0,0.5988433361053467,0.4229396879673004,0.4229396879673004,1.0,1.0,-3.115821599960327,0.984176218509674,2.131645441055298,0.2828462123870849,0.8991938829421997,0.8991938829421997,0.0,161.61917114257812,172.0,41346.484375,0.0,2661.48828125,1.0,280.9416809082031,283.6512145996094,290.4544982910156,293.0277404785156,293.1499938964844,293.1499938964844,281.25,35908.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694299697875975,1.0,0.0,0.0,3.641976833343506,3.642000913619995,8.850497010826075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.970703125,0.0,1523.5806884765625,1895.4371337890625,0.0,4036.185791015625,0.903441607952118,1.0,0.0,3.0,1.0,0.0
12147000,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8572216033935547,0.4322963356971741,0.3913257122039795,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9642519354820251,0.6042150855064392,0.572981059551239,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.865568995475769,0.4463903605937958,0.3134248852729797,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7840666770935059,0.3274038732051849,0.3132873177528381,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.6889072060585022,0.2193188369274139,1.0038883686065674,285.08856201171875,284.95001220703125,300.2782287597656,287.5219116210937,298.2104187011719,297.258056640625,285.0906066894531,1.0,0.5988433361053467,0.4229396879673004,0.4229396879673004,1.0,1.0,-3.115821599960327,0.984176218509674,2.131645441055298,0.2828462123870849,0.8991938829421997,0.8991938829421997,0.0,161.61917114257812,172.0,41346.484375,0.0,2661.48828125,1.0,280.9416809082031,283.6512145996094,290.4544982910156,293.0277404785156,293.1499938964844,293.1499938964844,281.25,35908.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694299697875975,1.0,0.0,0.0,3.641976833343506,3.642000913619995,8.850497010826075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.970703125,0.0,1523.5806884765625,1895.4371337890625,0.0,4036.185791015625,0.903441607952118,1.0,0.0,3.0,1.0,0.0
12147060,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.8558867573738098,0.4337705373764038,0.3925386965274811,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.9630825519561768,0.6070608496665955,0.5754502415657043,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8666878342628479,0.4518354535102844,0.3171245157718658,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.7836141586303711,0.3295600712299347,0.3152270913124084,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.6883936524391174,0.2206997722387313,1.009696125984192,285.3266296386719,284.95001220703125,300.2633361816406,287.5566711425781,298.2178649902344,297.2764892578125,285.3287048339844,1.0,0.6026281118392944,0.4223947525024414,0.4223947525024414,1.0,1.0,-3.1340038776397705,0.9893890619277954,2.144614696502685,0.2838870882987976,0.9061770439147948,0.9061770439147948,0.0,164.1522979736328,175.0,40855.68359375,0.0,2710.956787109375,1.0,281.24176025390625,283.9093933105469,290.5034484863281,293.0361328125,293.1499938964844,293.1499938964844,280.95001220703125,35618.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955804705619812,1.0,0.0,0.0,3.655381202697754,3.655405282974243,8.915765761230432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.619140625,0.0,1536.3065185546875,1895.4371337890625,0.0,3915.101806640625,0.906244456768036,1.0,0.0,3.0,1.0,0.0
12147120,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.8558867573738098,0.4337705373764038,0.3925386965274811,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.9630825519561768,0.6070608496665955,0.5754502415657043,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8666878342628479,0.4518354535102844,0.3171245157718658,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.7836141586303711,0.3295600712299347,0.3152270913124084,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.6883936524391174,0.2206997722387313,1.009696125984192,285.3266296386719,284.95001220703125,300.2633361816406,287.5566711425781,298.2178649902344,297.2764892578125,285.3287048339844,1.0,0.6026281118392944,0.4223947525024414,0.4223947525024414,1.0,1.0,-3.1340038776397705,0.9893890619277954,2.144614696502685,0.2838870882987976,0.9061770439147948,0.9061770439147948,0.0,164.1522979736328,175.0,40855.68359375,0.0,2710.956787109375,1.0,281.24176025390625,283.9093933105469,290.5034484863281,293.0361328125,293.1499938964844,293.1499938964844,280.95001220703125,35618.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955804705619812,1.0,0.0,0.0,3.655381202697754,3.655405282974243,8.915765761230432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.619140625,0.0,1536.3065185546875,1895.4371337890625,0.0,3915.101806640625,0.906244456768036,1.0,0.0,3.0,1.0,0.0
12147180,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8526612520217896,0.4331847131252289,0.3927761912345886,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9600130319595336,0.6080499887466431,0.5771654844284058,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8660226464271545,0.4556842744350433,0.3202827572822571,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7816811800003052,0.3307000994682312,0.3168017268180847,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.6866500377655029,0.2214428484439849,1.0148537158966064,285.1275939941406,284.95001220703125,300.24822998046875,287.5989990234375,298.2125549316406,297.2767028808594,285.1261291503906,1.0,0.606346845626831,0.4218498170375824,0.4218498170375824,1.0,1.0,-3.148259162902832,0.9931911826133728,2.1550681591033936,0.2846758365631103,0.9069265127182008,0.9069265127182008,0.0,167.59182739257812,178.0,41717.14453125,0.0,2757.893310546875,1.0,280.95770263671875,283.680419921875,290.64501953125,293.3104858398437,293.1499938964844,293.1499938964844,280.6499938964844,35727.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96992290019989,1.0,0.0,0.0,3.666414737701416,3.666439056396485,8.969670943770325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.16943359375,0.0,1549.458740234375,1895.4371337890625,0.0,4040.529296875,0.9087542295455932,1.0,0.0,3.0,1.0,0.0
12147240,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8526612520217896,0.4331847131252289,0.3927761912345886,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9600130319595336,0.6080499887466431,0.5771654844284058,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8660226464271545,0.4556842744350433,0.3202827572822571,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7816811800003052,0.3307000994682312,0.3168017268180847,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.6866500377655029,0.2214428484439849,1.0148537158966064,285.1275939941406,284.95001220703125,300.24822998046875,287.5989990234375,298.2125549316406,297.2767028808594,285.1261291503906,1.0,0.606346845626831,0.4218498170375824,0.4218498170375824,1.0,1.0,-3.148259162902832,0.9931911826133728,2.1550681591033936,0.2846758365631103,0.9069265127182008,0.9069265127182008,0.0,167.59182739257812,178.0,41717.14453125,0.0,2757.893310546875,1.0,280.95770263671875,283.680419921875,290.64501953125,293.3104858398437,293.1499938964844,293.1499938964844,280.6499938964844,35727.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96992290019989,1.0,0.0,0.0,3.666414737701416,3.666439056396485,8.969670943770325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.16943359375,0.0,1549.458740234375,1895.4371337890625,0.0,4040.529296875,0.9087542295455932,1.0,0.0,3.0,1.0,0.0
12147300,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8497071266174316,0.4321509301662445,0.3921676278114319,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9569299221038818,0.6077015995979309,0.5772035121917725,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.864376962184906,0.4569790363311767,0.3213993906974792,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7794931530952454,0.3307543992996216,0.3171106576919555,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.684624433517456,0.2214124202728271,1.015769124031067,284.9645690917969,284.95001220703125,300.2406311035156,287.6227111816406,298.2051696777344,297.270263671875,284.9564514160156,1.0,0.6078743934631348,0.4215773642063141,0.4215773642063141,1.0,1.0,-3.1503944396972656,0.9932658672332764,2.1571285724639893,0.2843374907970428,0.9054284691810608,0.9054284691810608,0.0,169.87033081054688,178.0,42466.18359375,0.0,2774.435302734375,1.0,280.70074462890625,283.4858703613281,290.7020874023437,293.4812316894531,293.1499938964844,293.1499938964844,280.6499938964844,35847.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796823859214784,1.0,0.0,0.0,3.669023275375366,3.6690475940704346,8.982437975646462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.46240234375,0.0,1553.28857421875,1895.4371337890625,0.0,4125.9619140625,0.9093779921531676,1.0,0.0,3.0,1.0,0.0
12147360,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8461546897888184,0.4308627545833587,0.3911590278148651,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.953055500984192,0.607000470161438,0.5767459273338318,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8621249794960022,0.4580342173576355,0.3222451210021972,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7767177224159241,0.3305695354938507,0.3171127736568451,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6820120811462402,0.2211706638336181,1.0155190229415894,284.9156188964844,284.95001220703125,300.23297119140625,287.64801025390625,298.1956481933594,297.2615661621094,284.91424560546875,1.0,0.6091232299804688,0.4211028218269348,0.4211028218269348,1.0,1.0,-3.149354934692383,0.9916958212852478,2.1576590538024902,0.2830428779125213,0.9046624302864076,0.9046624302864076,0.0,172.37522888183594,166.0,42556.203125,0.0,2785.803466796875,1.0,280.6581420898437,283.4332275390625,290.6990966796875,293.4374694824219,293.1499938964844,293.1499938964844,280.3500061035156,35940.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836788773536682,1.0,0.0,0.0,3.669242382049561,3.669266700744629,8.983511179394554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.25634765625,0.0,1554.2342529296875,1895.4371337890625,0.0,4160.619140625,0.9095255136489868,1.0,0.0,3.0,1.0,0.0
12147420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8460466265678406,0.4280285835266113,0.3886600136756897,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9541377425193788,0.6051297187805176,0.5750900506973267,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8649877309799194,0.4598438143730163,0.3235305547714233,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7777878046035767,0.3298544585704803,0.3164927661418915,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.6826473474502563,0.2203498631715774,1.0120800733566284,284.7181396484375,284.95001220703125,300.2174987792969,287.702880859375,298.1756591796875,297.2433776855469,284.7166748046875,1.0,0.6066517233848572,0.420153796672821,0.420153796672821,1.0,1.0,-3.14103364944458,0.9862139821052552,2.1548197269439697,0.2794967889785766,0.8999308347702026,0.8999308347702026,0.0,170.57107543945312,154.0,43399.5234375,0.0,2759.372314453125,1.0,280.35809326171875,283.19293212890625,290.7386474609375,293.5326843261719,293.1499938964844,293.1499938964844,280.04998779296875,36188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935324788093568,1.0,0.0,0.0,3.662961006164551,3.66298508644104,8.952778784987458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.60400390625,0.0,1549.050537109375,1895.4371337890625,0.0,4245.197265625,0.9082851409912108,1.0,0.0,3.0,1.0,0.0
12147480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8460466265678406,0.4280285835266113,0.3886600136756897,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9541377425193788,0.6051297187805176,0.5750900506973267,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8649877309799194,0.4598438143730163,0.3235305547714233,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7777878046035767,0.3298544585704803,0.3164927661418915,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.6826473474502563,0.2203498631715774,1.0120800733566284,284.7181396484375,284.95001220703125,300.2174987792969,287.702880859375,298.1756591796875,297.2433776855469,284.7166748046875,1.0,0.6066517233848572,0.420153796672821,0.420153796672821,1.0,1.0,-3.14103364944458,0.9862139821052552,2.1548197269439697,0.2794967889785766,0.8999308347702026,0.8999308347702026,0.0,170.57107543945312,154.0,43399.5234375,0.0,2759.372314453125,1.0,280.35809326171875,283.19293212890625,290.7386474609375,293.5326843261719,293.1499938964844,293.1499938964844,280.04998779296875,36188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935324788093568,1.0,0.0,0.0,3.662961006164551,3.66298508644104,8.952778784987458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.60400390625,0.0,1549.050537109375,1895.4371337890625,0.0,4245.197265625,0.9082851409912108,1.0,0.0,3.0,1.0,0.0
12147540,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.8503285050392151,0.4249622821807861,0.3857669234275818,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.9606702327728271,0.6028326749801636,0.5728147625923157,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.8725904226303101,0.46137136220932,0.3244745433330536,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7830308675765991,0.3288423120975494,0.3153854012489319,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216064453125,0.6869284510612488,0.2192410379648208,1.006371021270752,284.52081298828125,284.95001220703125,300.20184326171875,287.7627258300781,298.1554870605469,297.2253723144531,284.5194091796875,1.0,0.6014028191566467,0.4192047715187073,0.4192047715187073,1.0,1.0,-3.127763509750366,0.9789393544197084,2.1488242149353027,0.2751997113227844,0.8925651907920837,0.8925651907920837,0.0,164.5320587158203,142.0,44157.89453125,0.0,2700.609619140625,1.0,280.0581970214844,282.95556640625,290.7871398925781,293.6272277832031,293.1499938964844,293.1499938964844,280.3500061035156,36472.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646148681640625,3.646172761917114,8.870785563885875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.2880859375,0.0,1532.4195556640625,1895.4371337890625,0.0,4300.0,0.9047194719314576,1.0,0.0,3.0,1.0,0.0
12147600,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.8503285050392151,0.4249622821807861,0.3857669234275818,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.9606702327728271,0.6028326749801636,0.5728147625923157,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.8725904226303101,0.46137136220932,0.3244745433330536,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7830308675765991,0.3288423120975494,0.3153854012489319,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216064453125,0.6869284510612488,0.2192410379648208,1.006371021270752,284.52081298828125,284.95001220703125,300.20184326171875,287.7627258300781,298.1554870605469,297.2253723144531,284.5194091796875,1.0,0.6014028191566467,0.4192047715187073,0.4192047715187073,1.0,1.0,-3.127763509750366,0.9789393544197084,2.1488242149353027,0.2751997113227844,0.8925651907920837,0.8925651907920837,0.0,164.5320587158203,142.0,44157.89453125,0.0,2700.609619140625,1.0,280.0581970214844,282.95556640625,290.7871398925781,293.6272277832031,293.1499938964844,293.1499938964844,280.3500061035156,36472.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646148681640625,3.646172761917114,8.870785563885875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.2880859375,0.0,1532.4195556640625,1895.4371337890625,0.0,4300.0,0.9047194719314576,1.0,0.0,3.0,1.0,0.0
12147660,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.8548427224159241,0.424063503742218,0.3843725621700287,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.9665862917900084,0.6022843718528748,0.5717008113861084,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.8791009783744812,0.4628908336162567,0.3251228034496307,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.7879135608673096,0.3286865949630737,0.3148174285888672,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.6910438537597656,0.2188932746648788,1.003156304359436,284.6617736816406,284.95001220703125,300.1929931640625,287.798095703125,298.1496276855469,297.2220764160156,284.6680908203125,1.0,0.5977665185928345,0.41898313164711,0.41898313164711,1.0,1.0,-3.1209704875946045,0.9758605360984802,2.1451098918914795,0.2735138833522796,0.8917205929756165,0.8917205929756165,0.0,159.72239685058594,142.0,43243.66015625,0.0,2661.564208984375,1.0,280.3107604980469,283.1375732421875,290.7348022460937,293.4227905273437,293.1499938964844,293.1499938964844,280.3500061035156,36423.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888681173324584,1.0,0.0,0.0,3.6368229389190674,3.6368467807769775,8.825464874462341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.64208984375,0.0,1521.7176513671875,1895.4371337890625,0.0,4205.3193359375,0.9026597738265992,1.0,0.0,3.0,1.0,0.0
12147720,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.8604241013526917,0.4238783121109009,0.3838651776313782,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.973124623298645,0.6024125814437866,0.5714365839958191,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.8863004446029663,0.4645359218120575,0.3260124027729034,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.793572187423706,0.3289139866828918,0.3147165477275848,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.6959341764450073,0.2188972979784011,1.0017856359481812,284.7006225585937,284.95001220703125,300.1860046386719,287.8266906738281,298.1484375,297.2242431640625,284.7021789550781,1.0,0.5948752760887146,0.4188089668750763,0.4188089668750763,1.0,1.0,-3.119336605072021,0.9748253226280212,2.1445112228393555,0.2727458477020263,0.8906868696212769,0.8906868696212769,0.0,155.04351806640625,130.0,43149.28515625,0.0,2633.4580078125,1.0,280.34210205078125,283.1787109375,290.76025390625,293.4635009765625,293.1499938964844,293.1499938964844,280.6499938964844,36383.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825639128684998,1.0,0.0,0.0,3.63102126121521,3.631045341491699,8.797330224297184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.7392578125,0.0,1515.007568359375,1895.4371337890625,0.0,4150.97021484375,0.9013121128082277,1.0,0.0,3.0,1.0,0.0
12147780,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.87788325548172,0.4244104921817779,0.3836064040660858,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9906877875328064,0.603837251663208,0.5719372034072876,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9076035618782043,0.4691644608974457,0.3286624252796173,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8105453252792358,0.3302033245563507,0.3152039051055908,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7108820676803589,0.2195792496204376,1.0015240907669067,284.9067687988281,284.95001220703125,300.1700134277344,287.8939819335937,298.15191650390625,297.237548828125,284.90869140625,1.0,0.5884506702423096,0.4184131622314453,0.4184131622314453,1.0,1.0,-3.1230742931365967,0.9751779437065125,2.1478965282440186,0.2720944285392761,0.8917958736419678,0.8917958736419678,0.0,143.02525329589844,118.0,42272.61328125,0.0,2576.758544921875,1.0,280.6416015625,283.4256591796875,290.81695556640625,293.4432678222656,293.1499938964844,293.1499938964844,280.95001220703125,36172.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637057781219482,1.0,0.0,0.0,3.623847007751465,3.623870849609375,8.762600600675796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.99267578125,0.0,1505.548095703125,1895.4371337890625,0.0,3985.550048828125,0.8995727896690369,1.0,0.0,3.0,1.0,0.0
12147840,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.87788325548172,0.4244104921817779,0.3836064040660858,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9906877875328064,0.603837251663208,0.5719372034072876,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9076035618782043,0.4691644608974457,0.3286624252796173,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8105453252792358,0.3302033245563507,0.3152039051055908,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7108820676803589,0.2195792496204376,1.0015240907669067,284.9067687988281,284.95001220703125,300.1700134277344,287.8939819335937,298.15191650390625,297.237548828125,284.90869140625,1.0,0.5884506702423096,0.4184131622314453,0.4184131622314453,1.0,1.0,-3.1230742931365967,0.9751779437065125,2.1478965282440186,0.2720944285392761,0.8917958736419678,0.8917958736419678,0.0,143.02525329589844,118.0,42272.61328125,0.0,2576.758544921875,1.0,280.6416015625,283.4256591796875,290.81695556640625,293.4432678222656,293.1499938964844,293.1499938964844,280.95001220703125,36172.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637057781219482,1.0,0.0,0.0,3.623847007751465,3.623870849609375,8.762600600675796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.99267578125,0.0,1505.548095703125,1895.4371337890625,0.0,3985.550048828125,0.8995727896690369,1.0,0.0,3.0,1.0,0.0
12147900,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8885039687156677,0.424953281879425,0.3837355971336365,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.6049093008041382,0.5719093084335327,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9212608933448792,0.4717589318752289,0.3301876187324524,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8200559616088867,0.331113189458847,0.3157120048999786,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7192853689193726,0.2201713472604751,1.0025745630264282,285.05877685546875,284.95001220703125,300.16192626953125,287.9286193847656,298.15533447265625,297.2465209960937,285.0674743652344,1.0,0.5853555798530579,0.4182152450084686,0.4182152450084686,1.0,1.0,-3.126964807510376,0.9760754108428956,2.1508893966674805,0.2722146213054657,0.8939963579177856,0.8939963579177856,0.0,136.8296661376953,118.0,41501.5625,0.0,2551.21728515625,1.0,280.89801025390625,283.6154479980469,290.83251953125,293.3576354980469,293.1499938964844,293.1499938964844,280.95001220703125,36029.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531431198120116,1.0,0.0,0.0,3.6237292289733887,3.62375283241272,8.762030461184622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.06689453125,0.0,1504.3524169921875,1895.4371337890625,0.0,3891.233154296875,0.899484395980835,1.0,0.0,3.0,1.0,0.0
12147960,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.8961161971092224,0.4255969524383545,0.3841742277145386,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9990000128746032,0.6068437099456787,0.5600768327713013,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9317270517349244,0.4744612574577331,0.331945538520813,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8267725706100464,0.3321243524551391,0.3164899051189422,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7251408696174622,0.2208603173494339,1.004790425300598,285.1078186035156,284.95001220703125,300.15380859375,287.9637451171875,298.1594543457031,297.2577209472656,285.10870361328125,1.0,0.5816452503204346,0.417924165725708,0.417924165725708,1.0,1.0,-3.1188387870788574,0.9723720550537108,2.1464667320251465,0.2705821692943573,0.8955936431884766,0.8955936431884766,0.0,132.43601989746094,106.0,41358.08984375,0.0,2512.271728515625,1.0,280.9415283203125,283.6648254394531,290.8990478515625,293.46923828125,293.1499938964844,293.1499938964844,281.25,35913.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479869604110718,1.0,0.0,0.0,3.626420736312866,3.626444578170776,8.775051014708879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.50927734375,0.0,1506.4505615234375,1895.4371337890625,0.0,3844.80908203125,0.8999669551849365,1.0,0.0,3.0,1.0,0.0
12148020,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.9140421152114868,0.4270255267620086,0.3850730359554291,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.9990000128746032,0.6146894693374634,0.530989408493042,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.9545193314552308,0.4800567626953125,0.3355228304862976,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.8420549035072327,0.3343299925327301,0.3181644678115845,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.7383428812026978,0.2224247902631759,1.009905457496643,285.2992553710937,284.95001220703125,300.1374206542969,288.03515625,298.1745300292969,297.290283203125,285.2998352050781,1.0,0.5732715129852295,0.417341947555542,0.417341947555542,1.0,1.0,-3.0975260734558105,0.9631370306015016,2.1343889236450195,0.266082614660263,0.9018459916114808,0.9018459916114808,0.0,123.07901763916016,109.0,40364.7734375,0.0,2422.10107421875,1.0,281.2415771484375,283.89080810546875,290.9772033691406,293.4891357421875,293.1499938964844,293.1499938964844,280.95001220703125,35648.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337371587753296,1.0,0.0,0.0,3.638837814331055,3.638861656188965,8.835247058414097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.66650390625,0.0,1518.161376953125,1895.4371337890625,0.0,3715.34814453125,0.9025587439537048,1.0,0.0,3.0,1.0,0.0
12148080,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.9140421152114868,0.4270255267620086,0.3850730359554291,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.9990000128746032,0.6146894693374634,0.530989408493042,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.9545193314552308,0.4800567626953125,0.3355228304862976,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.8420549035072327,0.3343299925327301,0.3181644678115845,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.7383428812026978,0.2224247902631759,1.009905457496643,285.2992553710937,284.95001220703125,300.1374206542969,288.03515625,298.1745300292969,297.290283203125,285.2998352050781,1.0,0.5732715129852295,0.417341947555542,0.417341947555542,1.0,1.0,-3.0975260734558105,0.9631370306015016,2.1343889236450195,0.266082614660263,0.9018459916114808,0.9018459916114808,0.0,123.07901763916016,109.0,40364.7734375,0.0,2422.10107421875,1.0,281.2415771484375,283.89080810546875,290.9772033691406,293.4891357421875,293.1499938964844,293.1499938964844,280.95001220703125,35648.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337371587753296,1.0,0.0,0.0,3.638837814331055,3.638861656188965,8.835247058414097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.66650390625,0.0,1518.161376953125,1895.4371337890625,0.0,3715.34814453125,0.9025587439537048,1.0,0.0,3.0,1.0,0.0
12148140,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9256312251091005,0.4264910221099853,0.3850107789039612,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9990000128746032,0.6231678128242493,0.5138397216796875,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9683683514595032,0.4840046763420105,0.3385142087936401,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8520234823226929,0.3354735970497131,0.3194260895252228,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7469764947891235,0.2232999354600906,1.0141433477401731,285.099853515625,284.95001220703125,300.1208190917969,288.107421875,298.1868896484375,297.3183288574219,285.0982666015625,1.0,0.5691583752632141,0.4167597591876983,0.4167597591876983,1.0,1.0,-3.087024688720703,0.9578487873077391,2.129175901412964,0.2628941237926483,0.9021944999694824,0.9021944999694824,0.0,117.84852600097656,127.0,41124.8984375,0.0,2374.898193359375,1.0,280.9578552246094,283.6553649902344,291.1417541503906,293.77313232421875,293.1499938964844,293.1499938964844,280.6499938964844,35764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452660083770752,1.0,0.0,0.0,3.64839243888855,3.64841628074646,8.881705753083224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.19970703125,0.0,1529.6185302734375,1895.4371337890625,0.0,3820.216064453125,0.9047455787658693,1.0,0.0,3.0,1.0,0.0
12148200,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9256312251091005,0.4264910221099853,0.3850107789039612,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9990000128746032,0.6231678128242493,0.5138397216796875,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9683683514595032,0.4840046763420105,0.3385142087936401,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8520234823226929,0.3354735970497131,0.3194260895252228,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7469764947891235,0.2232999354600906,1.0141433477401731,285.099853515625,284.95001220703125,300.1208190917969,288.107421875,298.1868896484375,297.3183288574219,285.0982666015625,1.0,0.5691583752632141,0.4167597591876983,0.4167597591876983,1.0,1.0,-3.087024688720703,0.9578487873077391,2.129175901412964,0.2628941237926483,0.9021944999694824,0.9021944999694824,0.0,117.84852600097656,127.0,41124.8984375,0.0,2374.898193359375,1.0,280.9578552246094,283.6553649902344,291.1417541503906,293.77313232421875,293.1499938964844,293.1499938964844,280.6499938964844,35764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452660083770752,1.0,0.0,0.0,3.64839243888855,3.64841628074646,8.881705753083224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.19970703125,0.0,1529.6185302734375,1895.4371337890625,0.0,3820.216064453125,0.9047455787658693,1.0,0.0,3.0,1.0,0.0
12148260,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.919285237789154,0.4245672821998596,0.3835803270339966,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6276565194129944,0.5210837125778198,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.965835452079773,0.4866992831230163,0.3405933082103729,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8484769463539124,0.3355319797992706,0.3197640478610992,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.743988037109375,0.2233356237411499,1.015489101409912,284.91363525390625,284.95001220703125,300.10406494140625,288.17974853515625,298.1843566894531,297.3221435546875,284.9131774902344,1.0,0.5727169513702393,0.4165806770324707,0.4165806770324707,1.0,1.0,-3.098505973815918,0.9615511298179626,2.1369547843933105,0.2636068165302276,0.900118887424469,0.900118887424469,0.0,120.2964096069336,145.0,42203.56640625,0.0,2409.2822265625,1.0,280.6582336425781,283.42340087890625,291.2261962890625,293.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,35957.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579197764396667,1.0,0.0,0.0,3.6505067348480233,3.650530815124512,8.892003506844048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.0576171875,0.0,1533.4178466796875,1895.4371337890625,0.0,3934.021240234375,0.9053475260734558,1.0,0.0,3.0,1.0,0.0
12148320,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.919285237789154,0.4245672821998596,0.3835803270339966,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6276565194129944,0.5210837125778198,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.965835452079773,0.4866992831230163,0.3405933082103729,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8484769463539124,0.3355319797992706,0.3197640478610992,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.743988037109375,0.2233356237411499,1.015489101409912,284.91363525390625,284.95001220703125,300.10406494140625,288.17974853515625,298.1843566894531,297.3221435546875,284.9131774902344,1.0,0.5727169513702393,0.4165806770324707,0.4165806770324707,1.0,1.0,-3.098505973815918,0.9615511298179626,2.1369547843933105,0.2636068165302276,0.900118887424469,0.900118887424469,0.0,120.2964096069336,145.0,42203.56640625,0.0,2409.2822265625,1.0,280.6582336425781,283.42340087890625,291.2261962890625,293.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,35957.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579197764396667,1.0,0.0,0.0,3.6505067348480233,3.650530815124512,8.892003506844048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.0576171875,0.0,1533.4178466796875,1895.4371337890625,0.0,3934.021240234375,0.9053475260734558,1.0,0.0,3.0,1.0,0.0
12148380,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.902932584285736,0.4221803545951843,0.3817755877971649,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.9990000128746032,0.6267251372337341,0.5444408059120178,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.9528691172599792,0.488908439874649,0.3423818945884704,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.83669513463974,0.3350430428981781,0.3196711838245392,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.7337851524353027,0.2228222340345382,1.014989137649536,284.7452087402344,284.95001220703125,300.0871276855469,288.2513427734375,298.1626892089844,297.2972106933594,284.745361328125,1.0,0.5811626315116882,0.416401594877243,0.416401594877243,1.0,1.0,-3.1258413791656494,0.9710089564323424,2.154832363128662,0.2667456567287445,0.895927369594574,0.895927369594574,0.0,128.05548095703125,148.0,43420.13671875,0.0,2502.349853515625,1.0,280.3582458496094,283.2069091796875,291.29296875,294.0808410644531,293.1499938964844,293.1499938964844,280.6499938964844,36178.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689347743988036,1.0,0.0,0.0,3.644435405731201,3.6444592475891113,8.862449476509937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.44970703125,0.0,1528.316162109375,1895.4371337890625,0.0,4031.8193359375,0.904140293598175,1.0,0.0,3.0,1.0,0.0
12148440,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.902932584285736,0.4221803545951843,0.3817755877971649,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.9990000128746032,0.6267251372337341,0.5444408059120178,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.9528691172599792,0.488908439874649,0.3423818945884704,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.83669513463974,0.3350430428981781,0.3196711838245392,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.7337851524353027,0.2228222340345382,1.014989137649536,284.7452087402344,284.95001220703125,300.0871276855469,288.2513427734375,298.1626892089844,297.2972106933594,284.745361328125,1.0,0.5811626315116882,0.416401594877243,0.416401594877243,1.0,1.0,-3.1258413791656494,0.9710089564323424,2.154832363128662,0.2667456567287445,0.895927369594574,0.895927369594574,0.0,128.05548095703125,148.0,43420.13671875,0.0,2502.349853515625,1.0,280.3582458496094,283.2069091796875,291.29296875,294.0808410644531,293.1499938964844,293.1499938964844,280.6499938964844,36178.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689347743988036,1.0,0.0,0.0,3.644435405731201,3.6444592475891113,8.862449476509937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.44970703125,0.0,1528.316162109375,1895.4371337890625,0.0,4031.8193359375,0.904140293598175,1.0,0.0,3.0,1.0,0.0
12148500,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8965486288070679,0.4215984642505646,0.3810164630413055,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.6252498030662537,0.554693877696991,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9473341703414916,0.4905336201190948,0.3433558642864227,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8317956328392029,0.3350634574890136,0.3196184933185577,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7294437289237976,0.2226821035146713,1.014386534690857,284.8896484375,284.95001220703125,300.0785827636719,288.2865905761719,298.15167236328125,297.28448486328125,284.8984375,1.0,0.5845361351966858,0.416312038898468,0.416312038898468,1.0,1.0,-3.1376492977142334,0.9750431180000304,2.162606239318848,0.2682480812072754,0.8969125747680664,0.8969125747680664,0.0,131.5594940185547,148.0,42744.62109375,0.0,2543.82958984375,1.0,280.6011962890625,283.3865966796875,291.24737548828125,293.89581298828125,293.1499938964844,293.1499938964844,280.6499938964844,36111.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607689380645752,1.0,0.0,0.0,3.642138719558716,3.642162799835205,8.851283723743109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.54833984375,0.0,1525.269775390625,1895.4371337890625,0.0,3959.437255859375,0.9036391973495485,1.0,0.0,3.0,1.0,0.0
12148560,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8922053575515747,0.4216046929359436,0.380909115076065,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.624086320400238,0.5624337196350098,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.943877935409546,0.4926861822605133,0.3447740077972412,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8284787535667419,0.3354624211788177,0.3199385106563568,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.726442277431488,0.2228099703788757,1.0148844718933103,284.9500427246094,284.95001220703125,300.07000732421875,288.3214111328125,298.14434814453125,297.2784118652344,284.95245361328125,1.0,0.5876956582069397,0.4158212840557098,0.4158212840557098,1.0,1.0,-3.1495132446289062,0.978124737739563,2.1713883876800537,0.2686410546302795,0.8975620865821838,0.8975620865821838,0.0,134.35838317871094,151.0,42789.953125,0.0,2581.93701171875,1.0,280.6420593261719,283.4455871582031,291.2764892578125,293.95513916015625,293.1499938964844,293.1499938964844,280.95001220703125,36035.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955528974533081,1.0,0.0,0.0,3.64221715927124,3.6422412395477295,8.851665143083665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.99462890625,0.0,1524.789306640625,1895.4371337890625,0.0,3912.6318359375,0.9035761952400208,1.0,0.0,3.0,1.0,0.0
12148620,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8865074515342712,0.4224794805049896,0.3815753161907196,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.9990000128746032,0.6227838397026062,0.5740470290184021,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9401509761810304,0.497827410697937,0.3482502400875091,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.8243001699447632,0.3369673490524292,0.3212736248970032,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.7226205468177795,0.2236371338367462,1.0183824300765991,285.17041015625,284.95001220703125,300.0526733398437,288.38922119140625,298.138427734375,297.2791442871094,285.1727905273437,1.0,0.5935399532318115,0.4148397743701935,0.4148397743701935,1.0,1.0,-3.1742653846740723,0.9844870567321776,2.1897783279418945,0.2694030702114105,0.9022935628890992,0.9022935628890992,0.0,138.90972900390625,154.0,42165.55859375,0.0,2655.32666015625,1.0,280.94171142578125,283.69921875,291.3343811035156,293.9560241699219,293.1499938964844,293.1499938964844,280.6499938964844,35796.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941137433052063,1.0,0.0,0.0,3.649043083190918,3.649066925048828,8.884873636816337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.67626953125,0.0,1530.583251953125,1895.4371337890625,0.0,3782.7822265625,0.9049453735351562,1.0,0.0,3.0,1.0,0.0
12148680,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8865074515342712,0.4224794805049896,0.3815753161907196,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.9990000128746032,0.6227838397026062,0.5740470290184021,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9401509761810304,0.497827410697937,0.3482502400875091,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.8243001699447632,0.3369673490524292,0.3212736248970032,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.7226205468177795,0.2236371338367462,1.0183824300765991,285.17041015625,284.95001220703125,300.0526733398437,288.38922119140625,298.138427734375,297.2791442871094,285.1727905273437,1.0,0.5935399532318115,0.4148397743701935,0.4148397743701935,1.0,1.0,-3.1742653846740723,0.9844870567321776,2.1897783279418945,0.2694030702114105,0.9022935628890992,0.9022935628890992,0.0,138.90972900390625,154.0,42165.55859375,0.0,2655.32666015625,1.0,280.94171142578125,283.69921875,291.3343811035156,293.9560241699219,293.1499938964844,293.1499938964844,280.6499938964844,35796.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941137433052063,1.0,0.0,0.0,3.649043083190918,3.649066925048828,8.884873636816337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.67626953125,0.0,1530.583251953125,1895.4371337890625,0.0,3782.7822265625,0.9049453735351562,1.0,0.0,3.0,1.0,0.0
