time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148740,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8810119032859802,0.4218685030937195,0.3816534578800201,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6202883124351501,0.5846496820449829,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9367294311523438,0.501707136631012,0.3513716459274292,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8205384612083435,0.3378025889396667,0.3224820494651794,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7192508578300476,0.2241059094667434,1.0219979286193848,285.0191345214844,284.95001220703125,300.0351867675781,288.4539794921875,298.1260070800781,297.2709350585937,285.0188293457031,1.0,0.5988562703132629,0.4138582646846771,0.4138582646846771,1.0,1.0,-3.196669340133667,0.9899491667747498,2.2067201137542725,0.2699109613895416,0.90194970369339,0.90194970369339,0.0,143.1539764404297,157.0,43370.59765625,0.0,2723.339111328125,1.0,280.6578063964844,283.4965209960937,291.4970092773437,294.2633972167969,293.1499938964844,293.1499938964844,280.3500061035156,35886.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542094469070436,1.0,0.0,0.0,3.6539556980133057,3.653979539871216,8.908812674235378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.181640625,0.0,1536.7242431640625,1895.4371337890625,0.0,3900.8037109375,0.90607887506485,1.0,0.0,3.0,1.0,0.0
12148800,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8810119032859802,0.4218685030937195,0.3816534578800201,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6202883124351501,0.5846496820449829,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9367294311523438,0.501707136631012,0.3513716459274292,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8205384612083435,0.3378025889396667,0.3224820494651794,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7192508578300476,0.2241059094667434,1.0219979286193848,285.0191345214844,284.95001220703125,300.0351867675781,288.4539794921875,298.1260070800781,297.2709350585937,285.0188293457031,1.0,0.5988562703132629,0.4138582646846771,0.4138582646846771,1.0,1.0,-3.196669340133667,0.9899491667747498,2.2067201137542725,0.2699109613895416,0.90194970369339,0.90194970369339,0.0,143.1539764404297,157.0,43370.59765625,0.0,2723.339111328125,1.0,280.6578063964844,283.4965209960937,291.4970092773437,294.2633972167969,293.1499938964844,293.1499938964844,280.3500061035156,35886.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542094469070436,1.0,0.0,0.0,3.6539556980133057,3.653979539871216,8.908812674235378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.181640625,0.0,1536.7242431640625,1895.4371337890625,0.0,3900.8037109375,0.90607887506485,1.0,0.0,3.0,1.0,0.0
12148860,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8745678663253784,0.4206478297710418,0.3809473216533661,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.995923638343811,0.6176541447639465,0.5863208770751953,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.931094229221344,0.5034413933753967,0.3528547585010528,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8156619668006897,0.3377521634101867,0.3227671980857849,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.714861273765564,0.2239628583192825,1.0227526426315308,284.86279296875,284.95001220703125,300.0238952636719,288.4935302734375,298.1142578125,297.2608947753906,284.858642578125,1.0,0.6015118956565857,0.413191556930542,0.413191556930542,1.0,1.0,-3.200888156890869,0.989681363105774,2.2112069129943848,0.2689723968505859,0.8997746706008911,0.8997746706008911,0.0,147.0348663330078,157.0,44380.46484375,0.0,2753.066650390625,1.0,280.380615234375,283.29425048828125,291.57147216796875,294.4525451660156,293.1499938964844,293.1499938964844,280.3500061035156,36020.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662307500839232,1.0,0.0,0.0,3.653473138809204,3.653497219085693,8.906460493562918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.53955078125,0.0,1537.1903076171875,1895.4371337890625,0.0,4007.928466796875,0.9060339331626892,1.0,0.0,3.0,1.0,0.0
12148920,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8702494502067566,0.4198343455791473,0.3803207576274872,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9920861721038818,0.6163123250007629,0.5850338935852051,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9270605444908142,0.5042967796325684,0.3535255491733551,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8122367262840271,0.337592601776123,0.3227480351924896,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7117151021957397,0.2237593680620193,1.022491216659546,284.84149169921875,284.95001220703125,300.0174865722656,288.5150146484375,298.1075744628906,297.2554016113281,284.8404541015625,1.0,0.6026185750961304,0.4128165543079376,0.4128165543079376,1.0,1.0,-3.199058055877685,0.9880287647247314,2.211029291152954,0.2677306830883026,0.899008572101593,0.899008572101593,0.0,149.4722442626953,160.0,44458.3046875,0.0,2762.658935546875,1.0,280.35821533203125,283.2702941894531,291.5716552734375,294.430908203125,293.1499938964844,293.1499938964844,280.6499938964844,36070.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690189957618712,1.0,0.0,0.0,3.651954412460327,3.651978254318237,8.899056638256297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.36279296875,0.0,1535.87060546875,1895.4371337890625,0.0,4032.561767578125,0.9057490825653076,1.0,0.0,3.0,1.0,0.0
12148980,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8627322912216187,0.4192153215408325,0.3794582486152649,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.984899401664734,0.6150403618812561,0.5832404494285583,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9210385084152222,0.5081750154495239,0.3560011684894562,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8061274290084839,0.3380305469036102,0.3230558931827545,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.705883800983429,0.223771795630455,1.022490620613098,285.0182189941406,284.95001220703125,299.9996337890625,288.5715026855469,298.1001281738281,297.25592041015625,285.0196533203125,1.0,0.6053038239479065,0.4117748141288757,0.4117748141288757,1.0,1.0,-3.199197292327881,0.9853206276893616,2.213876485824585,0.2647764980792999,0.9013401865959167,0.9013401865959167,0.0,154.2120361328125,163.0,43517.14453125,0.0,2788.846923828125,1.0,280.6421813964844,283.4850158691406,291.5337829589844,294.270263671875,293.1499938964844,293.1499938964844,280.3500061035156,35938.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572647213935852,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.906214929993439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.07275390625,0.0,1536.5205078125,1895.4371337890625,0.0,3928.166259765625,0.9060136079788208,1.0,0.0,3.0,1.0,0.0
12149040,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8627322912216187,0.4192153215408325,0.3794582486152649,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.984899401664734,0.6150403618812561,0.5832404494285583,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9210385084152222,0.5081750154495239,0.3560011684894562,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8061274290084839,0.3380305469036102,0.3230558931827545,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.705883800983429,0.223771795630455,1.022490620613098,285.0182189941406,284.95001220703125,299.9996337890625,288.5715026855469,298.1001281738281,297.25592041015625,285.0196533203125,1.0,0.6053038239479065,0.4117748141288757,0.4117748141288757,1.0,1.0,-3.199197292327881,0.9853206276893616,2.213876485824585,0.2647764980792999,0.9013401865959167,0.9013401865959167,0.0,154.2120361328125,163.0,43517.14453125,0.0,2788.846923828125,1.0,280.6421813964844,283.4850158691406,291.5337829589844,294.270263671875,293.1499938964844,293.1499938964844,280.3500061035156,35938.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572647213935852,1.0,0.0,0.0,3.6534228324890137,3.653446912765503,8.906214929993439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.07275390625,0.0,1536.5205078125,1895.4371337890625,0.0,3928.166259765625,0.9060136079788208,1.0,0.0,3.0,1.0,0.0
12149100,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8604512810707092,0.4187822043895721,0.3793646097183227,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9826245903968812,0.6146073937416077,0.5830565690994263,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.919752836227417,0.5100113749504089,0.3574826419353485,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8043219447135925,0.3382512629032135,0.3234431445598602,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7041527628898621,0.2238115966320037,1.023301362991333,284.8983764648437,284.95001220703125,299.9906311035156,288.59783935546875,298.0963134765625,297.2559814453125,284.8918151855469,1.0,0.6066386699676514,0.411253958940506,0.411253958940506,1.0,1.0,-3.2020888328552246,0.9849647283554076,2.217123985290528,0.263785183429718,0.8998485207557678,0.8998485207557678,0.0,155.93565368652344,163.0,44469.4296875,0.0,2804.1845703125,1.0,280.39862060546875,283.3247375488281,291.6249389648437,294.5033264160156,293.1499938964844,293.1499938964844,280.3500061035156,36008.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632782340049744,1.0,0.0,0.0,3.653402328491211,3.6534264087677,8.906114885576244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.88623046875,0.0,1537.0184326171875,1895.4371337890625,0.0,3981.753662109375,0.9060060977935792,1.0,0.0,3.0,1.0,0.0
12149160,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8573012948036194,0.4179228246212005,0.3788047432899475,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9795547127723694,0.6138074398040771,0.5825030207633972,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9174681305885316,0.5114635229110718,0.3586378395557403,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8017724752426147,0.3382079303264618,0.323575347661972,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7017573714256287,0.2236603647470474,1.0233372449874878,284.8591003417969,284.95001220703125,299.9815673828125,288.622802734375,298.0902709960937,297.2522888183594,284.85821533203125,1.0,0.6077994108200073,0.4109485149383545,0.4109485149383545,1.0,1.0,-3.202345848083496,0.9842019081115724,2.218143939971924,0.2629988193511963,0.8988085389137268,0.8988085389137268,0.0,157.9814453125,166.0,44625.890625,0.0,2815.892578125,1.0,280.3578491210937,283.28131103515625,291.6527404785156,294.5097045898437,293.1499938964844,293.1499938964844,280.6499938964844,36077.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668031334877014,1.0,0.0,0.0,3.651278734207153,3.6513028144836426,8.895764267435879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.505859375,0.0,1535.1697998046875,1895.4371337890625,0.0,4012.99267578125,0.9056063294410706,1.0,0.0,3.0,1.0,0.0
12149220,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.852807343006134,0.4175500273704529,0.378188818693161,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9749665856361388,0.6136171817779541,0.5819948315620422,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.915006935596466,0.5156435370445251,0.3613277971744537,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7981988191604614,0.3388434648513794,0.3240517675876617,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.69830721616745,0.2238523811101913,1.023942470550537,285.0338134765625,284.95001220703125,299.9633483886719,288.6681213378906,298.0863342285156,297.2563781738281,285.035400390625,1.0,0.6100451946258545,0.4103376269340515,0.4103376269340515,1.0,1.0,-3.2055184841156006,0.9837121367454528,2.221806526184082,0.2616193890571594,0.9013376832008362,0.9013376832008362,0.0,161.2242889404297,169.0,43641.44140625,0.0,2840.1708984375,1.0,280.6421813964844,283.4941711425781,291.6291809082031,294.37359619140625,293.1499938964844,293.1499938964844,280.3500061035156,35932.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553431868553162,1.0,0.0,0.0,3.652990102767944,3.6530141830444336,8.904105470719514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.0263671875,0.0,1535.992919921875,1895.4371337890625,0.0,3910.967529296875,0.9059140086174012,1.0,0.0,3.0,1.0,0.0
12149280,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.852807343006134,0.4175500273704529,0.378188818693161,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9749665856361388,0.6136171817779541,0.5819948315620422,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.915006935596466,0.5156435370445251,0.3613277971744537,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7981988191604614,0.3388434648513794,0.3240517675876617,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.69830721616745,0.2238523811101913,1.023942470550537,285.0338134765625,284.95001220703125,299.9633483886719,288.6681213378906,298.0863342285156,297.2563781738281,285.035400390625,1.0,0.6100451946258545,0.4103376269340515,0.4103376269340515,1.0,1.0,-3.2055184841156006,0.9837121367454528,2.221806526184082,0.2616193890571594,0.9013376832008362,0.9013376832008362,0.0,161.2242889404297,169.0,43641.44140625,0.0,2840.1708984375,1.0,280.6421813964844,283.4941711425781,291.6291809082031,294.37359619140625,293.1499938964844,293.1499938964844,280.3500061035156,35932.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553431868553162,1.0,0.0,0.0,3.652990102767944,3.6530141830444336,8.904105470719514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.0263671875,0.0,1535.992919921875,1895.4371337890625,0.0,3910.967529296875,0.9059140086174012,1.0,0.0,3.0,1.0,0.0
12149340,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8487222194671631,0.4163652956485748,0.3776221871376037,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9706743955612184,0.6127622723579407,0.5817001461982727,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9129988551139832,0.5191004872322083,0.3640761375427246,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7950412034988403,0.3391086161136627,0.3246458172798157,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6953017115592957,0.2238495647907257,1.025214672088623,284.8768310546875,284.95001220703125,299.9449157714844,288.706787109375,298.07794189453125,297.2541809082031,284.8759155273437,1.0,0.6123684048652649,0.4097267091274261,0.4097267091274261,1.0,1.0,-3.210040807723999,0.9836827516555786,2.22635817527771,0.260637879371643,0.8990694284439087,0.8990694284439087,0.0,164.377685546875,172.0,44807.02734375,0.0,2866.78564453125,1.0,280.3578186035156,283.29302978515625,291.7417907714844,294.6132507324219,293.1499938964844,293.1499938964844,280.6499938964844,36060.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660422205924988,1.0,0.0,0.0,3.651459217071533,3.6514832973480233,8.896643635125656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.0703125,0.0,1535.247802734375,1895.4371337890625,0.0,4006.26025390625,0.9056361317634584,1.0,0.0,3.0,1.0,0.0
12149400,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8487222194671631,0.4163652956485748,0.3776221871376037,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9706743955612184,0.6127622723579407,0.5817001461982727,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9129988551139832,0.5191004872322083,0.3640761375427246,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7950412034988403,0.3391086161136627,0.3246458172798157,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6953017115592957,0.2238495647907257,1.025214672088623,284.8768310546875,284.95001220703125,299.9449157714844,288.706787109375,298.07794189453125,297.2541809082031,284.8759155273437,1.0,0.6123684048652649,0.4097267091274261,0.4097267091274261,1.0,1.0,-3.210040807723999,0.9836827516555786,2.22635817527771,0.260637879371643,0.8990694284439087,0.8990694284439087,0.0,164.377685546875,172.0,44807.02734375,0.0,2866.78564453125,1.0,280.3578186035156,283.29302978515625,291.7417907714844,294.6132507324219,293.1499938964844,293.1499938964844,280.6499938964844,36060.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660422205924988,1.0,0.0,0.0,3.651459217071533,3.6514832973480233,8.896643635125656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.0703125,0.0,1535.247802734375,1895.4371337890625,0.0,4006.26025390625,0.9056361317634584,1.0,0.0,3.0,1.0,0.0
12149460,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8449211716651917,0.4160386621952057,0.3770493268966675,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.966484785079956,0.6126799583435059,0.581330418586731,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9113136529922484,0.5234084725379944,0.3668504953384399,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7920547127723694,0.3397749364376068,0.3251515030860901,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6924172043800354,0.2240989804267883,1.0260769128799438,285.0501403808594,284.95001220703125,299.9263000488281,288.738037109375,298.0743103027344,297.2589416503906,285.0516662597656,1.0,0.6145517826080322,0.409053772687912,0.409053772687912,1.0,1.0,-3.2138781547546387,0.983256697654724,2.230621337890625,0.2591826021671295,0.9018078446388244,0.9018078446388244,0.0,167.3720703125,175.0,43815.41015625,0.0,2891.19091796875,1.0,280.6421813964844,283.50494384765625,291.70465087890625,294.4647216796875,293.1499938964844,293.1499938964844,280.3500061035156,35912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557477235794068,1.0,0.0,0.0,3.65390944480896,3.653933525085449,8.908587574296689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.466796875,0.0,1536.8699951171875,1895.4371337890625,0.0,3914.591552734375,0.9061062932014464,1.0,0.0,3.0,1.0,0.0
12149520,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8449211716651917,0.4160386621952057,0.3770493268966675,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.966484785079956,0.6126799583435059,0.581330418586731,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9113136529922484,0.5234084725379944,0.3668504953384399,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7920547127723694,0.3397749364376068,0.3251515030860901,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6924172043800354,0.2240989804267883,1.0260769128799438,285.0501403808594,284.95001220703125,299.9263000488281,288.738037109375,298.0743103027344,297.2589416503906,285.0516662597656,1.0,0.6145517826080322,0.409053772687912,0.409053772687912,1.0,1.0,-3.2138781547546387,0.983256697654724,2.230621337890625,0.2591826021671295,0.9018078446388244,0.9018078446388244,0.0,167.3720703125,175.0,43815.41015625,0.0,2891.19091796875,1.0,280.6421813964844,283.50494384765625,291.70465087890625,294.4647216796875,293.1499938964844,293.1499938964844,280.3500061035156,35912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557477235794068,1.0,0.0,0.0,3.65390944480896,3.653933525085449,8.908587574296689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.466796875,0.0,1536.8699951171875,1895.4371337890625,0.0,3914.591552734375,0.9061062932014464,1.0,0.0,3.0,1.0,0.0
12149580,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8412455320358276,0.4148750007152557,0.3765014708042145,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9623082876205444,0.6118291616439819,0.5810534358024597,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9097405672073364,0.5269531607627869,0.3696636855602264,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7892147898674011,0.3400379121303558,0.3257464468479156,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.689723789691925,0.2241197973489761,1.0274702310562134,284.8915100097656,284.95001220703125,299.9075012207031,288.76123046875,298.0658264160156,297.2569274902344,284.8905029296875,1.0,0.6168489456176758,0.4083808660507202,0.4083808660507202,1.0,1.0,-3.218669176101685,0.9831426739692688,2.2355265617370605,0.2580636143684387,0.8997246026992798,0.8997246026992798,0.0,170.439208984375,178.0,44972.4765625,0.0,2918.0302734375,1.0,280.3578186035156,283.3026123046875,291.8002014160156,294.68731689453125,293.1499938964844,293.1499938964844,280.6499938964844,36039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967225193977356,1.0,0.0,0.0,3.6531591415405273,3.6531832218170166,8.904929700292996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.19140625,0.0,1536.985107421875,1895.4371337890625,0.0,4016.72412109375,0.9060019254684448,1.0,0.0,3.0,1.0,0.0
12149640,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8412455320358276,0.4148750007152557,0.3765014708042145,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9623082876205444,0.6118291616439819,0.5810534358024597,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9097405672073364,0.5269531607627869,0.3696636855602264,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7892147898674011,0.3400379121303558,0.3257464468479156,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.689723789691925,0.2241197973489761,1.0274702310562134,284.8915100097656,284.95001220703125,299.9075012207031,288.76123046875,298.0658264160156,297.2569274902344,284.8905029296875,1.0,0.6168489456176758,0.4083808660507202,0.4083808660507202,1.0,1.0,-3.218669176101685,0.9831426739692688,2.2355265617370605,0.2580636143684387,0.8997246026992798,0.8997246026992798,0.0,170.439208984375,178.0,44972.4765625,0.0,2918.0302734375,1.0,280.3578186035156,283.3026123046875,291.8002014160156,294.68731689453125,293.1499938964844,293.1499938964844,280.6499938964844,36039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967225193977356,1.0,0.0,0.0,3.6531591415405273,3.6531832218170166,8.904929700292996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.19140625,0.0,1536.985107421875,1895.4371337890625,0.0,4016.72412109375,0.9060019254684448,1.0,0.0,3.0,1.0,0.0
12149700,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.838974118232727,0.4144910871982574,0.3759798407554626,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9596558213233948,0.6115351319313049,0.5806111097335815,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9084529280662536,0.5289333462715149,0.3708990216255188,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7873623967170715,0.3402207493782043,0.3258573710918426,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6879639029502869,0.2241407483816146,1.0274964570999146,285.0160827636719,284.95001220703125,299.8980407714844,288.7695617675781,298.0625305175781,297.2572937011719,285.023193359375,1.0,0.6178706884384155,0.4080443978309631,0.4080443978309631,1.0,1.0,-3.219156265258789,0.9824124574661256,2.236743688583374,0.2571513950824737,0.9013580083847046,0.9013580083847046,0.0,172.16287231445312,178.0,44039.13671875,0.0,2928.5283203125,1.0,280.60137939453125,283.4647216796875,291.7427673339844,294.4906005859375,293.1499938964844,293.1499938964844,280.6499938964844,35967.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611808061599731,1.0,0.0,0.0,3.653648853302002,3.653672933578491,8.90731712388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.7392578125,0.0,1536.9896240234375,1895.4371337890625,0.0,3963.104736328125,0.906112253665924,1.0,0.0,3.0,1.0,0.0
12149760,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.837722897529602,0.4145499169826507,0.3759328722953796,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9581199288368224,0.6117057800292969,0.5806523561477661,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9083411693572998,0.5313460230827332,0.3724938929080963,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7864277362823486,0.3406853973865509,0.3262360394001007,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6870361566543579,0.2243727594614029,1.0283613204956057,285.0627136230469,284.95001220703125,299.8885192871094,288.7756042480469,298.0621643066406,297.26177978515625,285.0641174316406,1.0,0.6190145611763,0.407710313796997,0.407710313796997,1.0,1.0,-3.2225565910339355,0.9827216267585754,2.239835023880005,0.2566075325012207,0.902615487575531,0.902615487575531,0.0,173.4125518798828,181.0,43963.42578125,0.0,2942.546630859375,1.0,280.642333984375,283.5130615234375,291.74578857421875,294.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,35893.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576650261878968,1.0,0.0,0.0,3.656334161758423,3.656358242034912,8.920414416024869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.63916015625,0.0,1539.4300537109375,1895.4371337890625,0.0,3931.744384765625,0.906635046005249,1.0,0.0,3.0,1.0,0.0
12149820,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8342679738998413,0.4133805632591247,0.3753817975521087,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9539130330085754,0.610794723033905,0.5803233981132507,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9069931507110596,0.5349517464637756,0.375355064868927,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7837402820587158,0.3409176766872406,0.3268056809902191,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6844914555549622,0.2243844270706176,1.0297298431396484,284.90155029296875,284.95001220703125,299.8693542480469,288.7804870605469,298.0534973144531,297.2596435546875,284.90045166015625,1.0,0.6212911009788513,0.4070421755313873,0.4070421755313873,1.0,1.0,-3.22727918624878,0.9825817942619324,2.244697332382202,0.2554854452610016,0.9006485342979431,0.9006485342979431,0.0,176.4831085205078,184.0,45104.98828125,0.0,2969.4013671875,1.0,280.3577880859375,283.3089294433594,291.82244873046875,294.723388671875,293.1499938964844,293.1499938964844,280.04998779296875,36022.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697321653366088,1.0,0.0,0.0,3.6562345027923584,3.656258583068848,8.919928973227798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.47802734375,0.0,1540.285400390625,1895.4371337890625,0.0,4038.84912109375,0.906677544116974,1.0,0.0,3.0,1.0,0.0
12149880,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8342679738998413,0.4133805632591247,0.3753817975521087,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9539130330085754,0.610794723033905,0.5803233981132507,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9069931507110596,0.5349517464637756,0.375355064868927,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7837402820587158,0.3409176766872406,0.3268056809902191,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6844914555549622,0.2243844270706176,1.0297298431396484,284.90155029296875,284.95001220703125,299.8693542480469,288.7804870605469,298.0534973144531,297.2596435546875,284.90045166015625,1.0,0.6212911009788513,0.4070421755313873,0.4070421755313873,1.0,1.0,-3.22727918624878,0.9825817942619324,2.244697332382202,0.2554854452610016,0.9006485342979431,0.9006485342979431,0.0,176.4831085205078,184.0,45104.98828125,0.0,2969.4013671875,1.0,280.3577880859375,283.3089294433594,291.82244873046875,294.723388671875,293.1499938964844,293.1499938964844,280.04998779296875,36022.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697321653366088,1.0,0.0,0.0,3.6562345027923584,3.656258583068848,8.919928973227798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.47802734375,0.0,1540.285400390625,1895.4371337890625,0.0,4038.84912109375,0.906677544116974,1.0,0.0,3.0,1.0,0.0
12149940,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.8287612199783325,0.4110787212848663,0.3736817538738251,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9470482468605042,0.6085399985313416,0.5786430835723877,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.903345823287964,0.5374714136123657,0.3773695230484009,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7790748476982117,0.3402934074401855,0.3265609741210937,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.6800734996795654,0.2237160950899124,1.0282313823699951,284.71783447265625,284.95001220703125,299.8500061035156,288.7751159667969,298.037841796875,297.2479248046875,284.71649169921875,1.0,0.6230124235153198,0.4063740372657776,0.4063740372657776,1.0,1.0,-3.223548412322998,0.9794477820396424,2.24410080909729,0.2532359659671783,0.8960250020027161,0.8960250020027161,0.0,180.53370666503903,187.0,46154.02734375,0.0,2983.814697265625,1.0,280.0582275390625,283.0848693847656,291.8309326171875,294.8172302246094,293.1499938964844,293.1499938964844,280.3500061035156,36234.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840388298034668,1.0,0.0,0.0,3.648149490356445,3.648173570632935,8.880522841536731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.33349609375,0.0,1532.867919921875,1895.4371337890625,0.0,4163.73095703125,0.9050089120864868,1.0,0.0,3.0,1.0,0.0
12150000,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.8287612199783325,0.4110787212848663,0.3736817538738251,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9470482468605042,0.6085399985313416,0.5786430835723877,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.903345823287964,0.5374714136123657,0.3773695230484009,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7790748476982117,0.3402934074401855,0.3265609741210937,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.6800734996795654,0.2237160950899124,1.0282313823699951,284.71783447265625,284.95001220703125,299.8500061035156,288.7751159667969,298.037841796875,297.2479248046875,284.71649169921875,1.0,0.6230124235153198,0.4063740372657776,0.4063740372657776,1.0,1.0,-3.223548412322998,0.9794477820396424,2.24410080909729,0.2532359659671783,0.8960250020027161,0.8960250020027161,0.0,180.53370666503903,187.0,46154.02734375,0.0,2983.814697265625,1.0,280.0582275390625,283.0848693847656,291.8309326171875,294.8172302246094,293.1499938964844,293.1499938964844,280.3500061035156,36234.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840388298034668,1.0,0.0,0.0,3.648149490356445,3.648173570632935,8.880522841536731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.33349609375,0.0,1532.867919921875,1895.4371337890625,0.0,4163.73095703125,0.9050089120864868,1.0,0.0,3.0,1.0,0.0
12150060,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8254867196083069,0.4103078842163086,0.3726650476455688,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.942796528339386,0.607703685760498,0.57752525806427,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9015591740608216,0.5401658415794373,0.3789825439453125,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7762763500213623,0.3402551114559173,0.3263763785362243,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6773272752761841,0.2234691679477691,1.0268096923828125,284.8677062988281,284.95001220703125,299.8359680175781,288.76715087890625,298.0321350097656,297.247314453125,284.87091064453125,1.0,0.624060869216919,0.4059233367443084,0.4059233367443084,1.0,1.0,-3.220979928970337,0.9773235321044922,2.2436563968658447,0.2515342533588409,0.8965474963188171,0.8965474963188171,0.0,183.00161743164065,187.0,45069.46875,0.0,2991.966552734375,1.0,280.3281555175781,283.2764892578125,291.7341613769531,294.5771484375,293.1499938964844,293.1499938964844,280.3500061035156,36147.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975421905517578,1.0,0.0,0.0,3.643718242645264,3.643742322921753,8.858963269631204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.91015625,0.0,1527.2960205078125,1895.4371337890625,0.0,4088.802490234375,0.903997838497162,1.0,0.0,3.0,1.0,0.0
12150120,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8248038291931152,0.4102258086204529,0.3725616335868835,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9418666362762452,0.6076223850250244,0.5774022340774536,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9015153646469116,0.5414290428161621,0.3798336982727051,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7757344841957092,0.3403947055339813,0.3264829814434051,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6767615079879761,0.2234940975904464,1.0268361568450928,284.8834228515625,284.95001220703125,299.8305053710937,288.76397705078125,298.0314025878906,297.2491455078125,284.8847351074219,1.0,0.624548077583313,0.405748039484024,0.405748039484024,1.0,1.0,-3.221888303756714,0.9771718978881836,2.2447164058685303,0.2511328756809234,0.8964836597442627,0.8964836597442627,0.0,183.6602478027344,190.0,45028.37890625,0.0,2997.51708984375,1.0,280.3421325683594,283.29345703125,291.7319641113281,294.58428955078125,293.1499938964844,293.1499938964844,280.6499938964844,36125.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736520648002625,1.0,0.0,0.0,3.642711162567138,3.642735242843628,8.854066777530534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.18505859375,0.0,1526.0106201171875,1895.4371337890625,0.0,4073.303955078125,0.903745174407959,1.0,0.0,3.0,1.0,0.0
12150180,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8234989047050476,0.4106921553611755,0.3728083968162536,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.940013825893402,0.6082361936569214,0.5777425169944763,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9026016592979432,0.5467361211776733,0.3833656311035156,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7749410271644592,0.3414954841136932,0.3273757696151733,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6758744716644287,0.224086508154869,1.028938055038452,285.072021484375,284.95001220703125,299.8109436035156,288.7520751953125,298.0337829589844,297.2624816894531,285.0735778808594,1.0,0.6266948580741882,0.4051220715045929,0.4051220715045929,1.0,1.0,-3.230432510375977,0.9784955978393556,2.251936912536621,0.2503928244113922,0.8996689915657043,0.8996689915657043,0.0,185.5273284912109,193.0,43991.796875,0.0,3025.97705078125,1.0,280.6416931152344,283.5229797363281,291.7015380859375,294.46954345703125,293.1499938964844,293.1499938964844,280.95001220703125,35922.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960257351398468,1.0,0.0,0.0,3.644954681396485,3.6449785232543945,8.864975598044111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.42138671875,0.0,1526.9832763671875,1895.4371337890625,0.0,3954.8798828125,0.9041138887405396,1.0,0.0,3.0,1.0,0.0
12150240,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8234989047050476,0.4106921553611755,0.3728083968162536,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.940013825893402,0.6082361936569214,0.5777425169944763,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9026016592979432,0.5467361211776733,0.3833656311035156,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7749410271644592,0.3414954841136932,0.3273757696151733,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6758744716644287,0.224086508154869,1.028938055038452,285.072021484375,284.95001220703125,299.8109436035156,288.7520751953125,298.0337829589844,297.2624816894531,285.0735778808594,1.0,0.6266948580741882,0.4051220715045929,0.4051220715045929,1.0,1.0,-3.230432510375977,0.9784955978393556,2.251936912536621,0.2503928244113922,0.8996689915657043,0.8996689915657043,0.0,185.5273284912109,193.0,43991.796875,0.0,3025.97705078125,1.0,280.6416931152344,283.5229797363281,291.7015380859375,294.46954345703125,293.1499938964844,293.1499938964844,280.95001220703125,35922.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960257351398468,1.0,0.0,0.0,3.644954681396485,3.6449785232543945,8.864975598044111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.42138671875,0.0,1526.9832763671875,1895.4371337890625,0.0,3954.8798828125,0.9041138887405396,1.0,0.0,3.0,1.0,0.0
12150300,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8231384754180908,0.4111479520797729,0.3731372356414795,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.939479410648346,0.608837902545929,0.5782058238983154,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.9034622311592102,0.5496419072151184,0.3853068351745605,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.7748704552650452,0.3422631621360779,0.3280371725559234,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.6757916212081909,0.2245854139328003,1.0309367179870603,285.21343994140625,284.95001220703125,299.8011169433594,288.745849609375,298.03631591796875,297.2709350585937,285.2216186523437,1.0,0.6280121207237244,0.4048090875148773,0.4048090875148773,1.0,1.0,-3.23691463470459,0.9799306988716124,2.256983995437622,0.2503247857093811,0.9027989506721495,0.9027989506721495,0.0,186.40625,193.0,43104.84765625,0.0,3044.68359375,1.0,280.89862060546875,283.7021179199219,291.6729431152344,294.33282470703125,293.1499938964844,293.1499938964844,280.95001220703125,35790.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951838493347168,1.0,0.0,0.0,3.64924955368042,3.64927339553833,8.885879196895985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.3486328125,0.0,1530.76806640625,1895.4371337890625,0.0,3879.509521484375,0.9050182104110718,1.0,0.0,3.0,1.0,0.0
12150360,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.8230799436569214,0.4117476344108581,0.3736754655838012,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.9393252730369568,0.6096236705780029,0.5789239406585693,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.904667317867279,0.5527101159095764,0.3874261975288391,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.7750983238220215,0.3431677222251892,0.3288706839084625,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.6760170459747314,0.2252133637666702,1.0336333513259888,285.2661437988281,284.95001220703125,299.7912902832031,288.73944091796875,298.03973388671875,297.2806701660156,285.2677917480469,1.0,0.6295138597488403,0.4044718146324157,0.4044718146324157,1.0,1.0,-3.245215892791748,0.9819399118423462,2.2632758617401123,0.2504245340824127,0.9054796695709229,0.9054796695709229,0.0,187.20095825195312,196.0,43099.8046875,0.0,3066.902099609375,1.0,280.94171142578125,283.755859375,291.6944274902344,294.400146484375,293.1499938964844,293.1499938964844,280.6499938964844,35681.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948452651500702,1.0,0.0,0.0,3.656158208847046,3.656182289123535,8.919556648834259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.3623046875,0.0,1537.640869140625,1895.4371337890625,0.0,3849.011474609375,0.9064574241638184,1.0,0.0,3.0,1.0,0.0
12150420,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8208111524581909,0.4111673831939697,0.3737616240978241,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9363231658935548,0.6093769073486328,0.5793587565422058,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.9046394228935242,0.5571008920669556,0.3909226953983307,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.7736393213272095,0.3439328372478485,0.3300253748893738,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.6747910976409912,0.225769504904747,1.037711501121521,285.10333251953125,284.95001220703125,299.77154541015625,288.7261962890625,298.0342102050781,297.2828369140625,285.10223388671875,1.0,0.632481038570404,0.403797298669815,0.403797298669815,1.0,1.0,-3.2563533782958984,0.983998715877533,2.2723546028137207,0.2501252293586731,0.9061858654022216,0.9061858654022216,0.0,190.12667846679688,199.0,44274.78125,0.0,3107.19091796875,1.0,280.6577453613281,283.5474853515625,291.77618408203125,294.624267578125,293.1499938964844,293.1499938964844,280.3500061035156,35768.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628479480743408,1.0,0.0,0.0,3.665480375289917,3.6655044555664062,8.965098459157161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.3701171875,0.0,1548.7183837890625,1895.4371337890625,0.0,3977.931640625,0.9085755348205566,1.0,0.0,3.0,1.0,0.0
12150480,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8208111524581909,0.4111673831939697,0.3737616240978241,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9363231658935548,0.6093769073486328,0.5793587565422058,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.9046394228935242,0.5571008920669556,0.3909226953983307,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.7736393213272095,0.3439328372478485,0.3300253748893738,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.6747910976409912,0.225769504904747,1.037711501121521,285.10333251953125,284.95001220703125,299.77154541015625,288.7261962890625,298.0342102050781,297.2828369140625,285.10223388671875,1.0,0.632481038570404,0.403797298669815,0.403797298669815,1.0,1.0,-3.2563533782958984,0.983998715877533,2.2723546028137207,0.2501252293586731,0.9061858654022216,0.9061858654022216,0.0,190.12667846679688,199.0,44274.78125,0.0,3107.19091796875,1.0,280.6577453613281,283.5474853515625,291.77618408203125,294.624267578125,293.1499938964844,293.1499938964844,280.3500061035156,35768.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628479480743408,1.0,0.0,0.0,3.665480375289917,3.6655044555664062,8.965098459157161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.3701171875,0.0,1548.7183837890625,1895.4371337890625,0.0,3977.931640625,0.9085755348205566,1.0,0.0,3.0,1.0,0.0
12150540,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8158610463142395,0.4091923534870147,0.3723976910114288,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.929865539073944,0.6074234247207642,0.5780273079872131,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9016933441162108,0.5601198673248291,0.3933193385601043,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.769652247428894,0.3435847759246826,0.3300919234752655,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.671148955821991,0.2254261374473571,1.0378921031951904,284.918212890625,284.95001220703125,299.7517395019531,288.7123718261719,298.0191955566406,297.27197265625,284.9168395996094,1.0,0.6347529292106628,0.4031227529048919,0.4031227529048919,1.0,1.0,-3.2563014030456543,0.9821215867996216,2.274179697036743,0.2483351230621338,0.9042254686355592,0.9042254686355592,0.0,194.4174041748047,202.0,45402.1796875,0.0,3130.9267578125,1.0,280.35809326171875,283.3197021484375,291.7757568359375,294.7155456542969,293.1499938964844,293.1499938964844,280.04998779296875,35951.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788756370544434,1.0,0.0,0.0,3.6679162979125977,3.667940616607666,8.977019092526461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.35205078125,0.0,1552.8260498046875,1895.4371337890625,0.0,4118.9423828125,0.9092374444007874,1.0,0.0,3.0,1.0,0.0
