time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150600,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8158610463142395,0.4091923534870147,0.3723976910114288,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.929865539073944,0.6074234247207642,0.5780273079872131,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9016933441162108,0.5601198673248291,0.3933193385601043,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.769652247428894,0.3435847759246826,0.3300919234752655,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.671148955821991,0.2254261374473571,1.0378921031951904,284.918212890625,284.95001220703125,299.7517395019531,288.7123718261719,298.0191955566406,297.27197265625,284.9168395996094,1.0,0.6347529292106628,0.4031227529048919,0.4031227529048919,1.0,1.0,-3.2563014030456543,0.9821215867996216,2.274179697036743,0.2483351230621338,0.9042254686355592,0.9042254686355592,0.0,194.4174041748047,202.0,45402.1796875,0.0,3130.9267578125,1.0,280.35809326171875,283.3197021484375,291.7757568359375,294.7155456542969,293.1499938964844,293.1499938964844,280.04998779296875,35951.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788756370544434,1.0,0.0,0.0,3.6679162979125977,3.667940616607666,8.977019092526461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.35205078125,0.0,1552.8260498046875,1895.4371337890625,0.0,4118.9423828125,0.9092374444007874,1.0,0.0,3.0,1.0,0.0
12150660,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.810047447681427,0.4066106975078583,0.370385080575943,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9224120378494264,0.6046027541160583,0.5757482647895813,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8980019092559814,0.5625088214874268,0.3952033817768097,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7648927569389343,0.3426020443439483,0.3294853270053863,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.6666321158409119,0.2244972884654998,1.0352126359939575,284.7286376953125,284.95001220703125,299.7318725585937,288.697998046875,298.0007629394531,297.2567749023437,284.7271423339844,1.0,0.6362766027450562,0.4023721814155578,0.4023721814155578,1.0,1.0,-3.249460935592652,0.9776638746261596,2.271796941757202,0.2454264909029007,0.899699866771698,0.899699866771698,0.0,198.8927764892578,205.0,46413.9453125,0.0,3140.893798828125,1.0,280.0581359863281,283.0907287597656,291.75048828125,294.7586364746094,293.1499938964844,293.1499938964844,279.75,36185.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919881820678712,1.0,0.0,0.0,3.661712884902954,3.6617372035980233,8.946679486143694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.841796875,0.0,1547.6282958984375,1895.4371337890625,0.0,4232.02685546875,0.9080049395561218,1.0,0.0,3.0,1.0,0.0
12150720,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.810047447681427,0.4066106975078583,0.370385080575943,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9224120378494264,0.6046027541160583,0.5757482647895813,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8980019092559814,0.5625088214874268,0.3952033817768097,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7648927569389343,0.3426020443439483,0.3294853270053863,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.6666321158409119,0.2244972884654998,1.0352126359939575,284.7286376953125,284.95001220703125,299.7318725585937,288.697998046875,298.0007629394531,297.2567749023437,284.7271423339844,1.0,0.6362766027450562,0.4023721814155578,0.4023721814155578,1.0,1.0,-3.249460935592652,0.9776638746261596,2.271796941757202,0.2454264909029007,0.899699866771698,0.899699866771698,0.0,198.8927764892578,205.0,46413.9453125,0.0,3140.893798828125,1.0,280.0581359863281,283.0907287597656,291.75048828125,294.7586364746094,293.1499938964844,293.1499938964844,279.75,36185.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919881820678712,1.0,0.0,0.0,3.661712884902954,3.6617372035980233,8.946679486143694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.841796875,0.0,1547.6282958984375,1895.4371337890625,0.0,4232.02685546875,0.9080049395561218,1.0,0.0,3.0,1.0,0.0
12150780,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.8039528727531433,0.403697669506073,0.3680301606655121,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.9150059819221495,0.6012862920761108,0.5729367733001709,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.8943015933036804,0.5645283460617065,0.3967973887920379,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.538818359375,0.76006680727005,0.341238409280777,0.3284701108932495,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.6619267463684082,0.2231988906860351,1.0306612253189087,284.5385437011719,284.95001220703125,299.71197509765625,288.68316650390625,297.98126220703125,297.2403259277344,284.5370788574219,1.0,0.6371793746948242,0.4016215801239013,0.4016215801239013,1.0,1.0,-3.2384753227233887,0.9717528820037842,2.2667224407196045,0.2419614344835281,0.892633855342865,0.892633855342865,0.0,203.15118408203125,208.0,47330.703125,0.0,3140.600341796875,1.0,279.7582092285156,282.8642272949219,291.7299499511719,294.7930908203125,293.1499938964844,293.1499938964844,280.04998779296875,36455.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645488023757935,3.6455118656158447,8.867569931680919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.6005859375,0.0,1531.5594482421875,1895.4371337890625,0.0,4300.0,0.9045611023902892,1.0,0.0,3.0,1.0,0.0
12150840,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.8039528727531433,0.403697669506073,0.3680301606655121,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.9150059819221495,0.6012862920761108,0.5729367733001709,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.8943015933036804,0.5645283460617065,0.3967973887920379,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.538818359375,0.76006680727005,0.341238409280777,0.3284701108932495,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.6619267463684082,0.2231988906860351,1.0306612253189087,284.5385437011719,284.95001220703125,299.71197509765625,288.68316650390625,297.98126220703125,297.2403259277344,284.5370788574219,1.0,0.6371793746948242,0.4016215801239013,0.4016215801239013,1.0,1.0,-3.2384753227233887,0.9717528820037842,2.2667224407196045,0.2419614344835281,0.892633855342865,0.892633855342865,0.0,203.15118408203125,208.0,47330.703125,0.0,3140.600341796875,1.0,279.7582092285156,282.8642272949219,291.7299499511719,294.7930908203125,293.1499938964844,293.1499938964844,280.04998779296875,36455.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645488023757935,3.6455118656158447,8.867569931680919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.6005859375,0.0,1531.5594482421875,1895.4371337890625,0.0,4300.0,0.9045611023902892,1.0,0.0,3.0,1.0,0.0
12150900,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581420898437,0.8013462424278259,0.402815967798233,0.3669905066490173,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.9119234681129456,0.600168764591217,0.5716295838356018,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.8929588198661804,0.5661379098892212,0.3977030515670776,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.758044421672821,0.3408556282520294,0.3279898762702942,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.6598979234695435,0.2227324098348617,1.028311014175415,284.6587829589844,284.95001220703125,299.7019958496094,288.67559814453125,297.975341796875,297.2374267578125,284.6655578613281,1.0,0.6375138759613037,0.4012463092803955,0.4012463092803955,1.0,1.0,-3.233331680297852,0.968928337097168,2.264403343200684,0.2401733696460724,0.8918404579162598,0.8918404579162598,0.0,204.93228149414065,208.0,46286.29296875,0.0,3139.288818359375,1.0,280.0010986328125,283.0251770019531,291.644287109375,294.5498046875,293.1499938964844,293.1499938964844,280.04998779296875,36422.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99428790807724,1.0,0.0,0.0,3.637194633483887,3.637218475341797,8.827269084576983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5361328125,0.0,1522.1165771484375,1895.4371337890625,0.0,4251.62841796875,0.9027419090270996,1.0,0.0,3.0,1.0,0.0
12150960,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.7999484539031982,0.4024888873100281,0.3665544092655182,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.9102106094360352,0.5996631979942322,0.5709753036499023,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8928343057632446,0.5683184862136841,0.3990966975688934,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.7570047378540039,0.3408645689487457,0.3278933763504028,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.6587785482406616,0.2225693464279174,1.0272209644317627,284.70281982421875,284.95001220703125,299.6919860839844,288.6679382324219,297.97369384765625,297.239990234375,284.7041015625,1.0,0.6380209922790527,0.4010701775550842,0.4010701775550842,1.0,1.0,-3.232261657714844,0.9680426120758056,2.264219045639038,0.2394053339958191,0.8906729817390442,0.8906729817390442,0.0,206.0693359375,211.0,46111.4609375,0.0,3143.251708984375,1.0,280.04205322265625,283.07427978515625,291.6276550292969,294.5477905273437,293.1499938964844,293.1499938964844,280.3500061035156,36376.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893786907196044,1.0,0.0,0.0,3.6306886672973633,3.6307125091552734,8.795718144938292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.287109375,0.0,1514.5931396484375,1895.4371337890625,0.0,4209.6982421875,0.9012313485145568,1.0,0.0,3.0,1.0,0.0
12151020,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7987000942230225,0.4026844203472137,0.3665404319763183,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9085677862167358,0.5997022390365601,0.57075035572052,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8941161036491394,0.5735874772071838,0.4025813639163971,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7562960386276245,0.3416212201118469,0.3284329175949096,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6579223275184631,0.2228859513998031,1.027941346168518,284.89208984375,284.95001220703125,299.6719665527344,288.6523742675781,297.9762878417969,297.2529296875,284.8936767578125,1.0,0.6396084427833557,0.4007179737091064,0.4007179737091064,1.0,1.0,-3.237668752670288,0.9689759612083436,2.268692970275879,0.2389599233865738,0.8914614915847778,0.8914614915847778,0.0,207.67645263671875,214.0,45005.0625,0.0,3163.894287109375,1.0,280.341552734375,283.30682373046875,291.596923828125,294.42742919921875,293.1499938964844,293.1499938964844,280.6499938964844,36184.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750580787658693,1.0,0.0,0.0,3.623135328292847,3.623159170150757,8.759158731663774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.1171875,0.0,1504.8575439453125,1895.4371337890625,0.0,4085.61962890625,0.8994196653366089,1.0,0.0,3.0,1.0,0.0
12151080,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7987000942230225,0.4026844203472137,0.3665404319763183,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9085677862167358,0.5997022390365601,0.57075035572052,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8941161036491394,0.5735874772071838,0.4025813639163971,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7562960386276245,0.3416212201118469,0.3284329175949096,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6579223275184631,0.2228859513998031,1.027941346168518,284.89208984375,284.95001220703125,299.6719665527344,288.6523742675781,297.9762878417969,297.2529296875,284.8936767578125,1.0,0.6396084427833557,0.4007179737091064,0.4007179737091064,1.0,1.0,-3.237668752670288,0.9689759612083436,2.268692970275879,0.2389599233865738,0.8914614915847778,0.8914614915847778,0.0,207.67645263671875,214.0,45005.0625,0.0,3163.894287109375,1.0,280.341552734375,283.30682373046875,291.596923828125,294.42742919921875,293.1499938964844,293.1499938964844,280.6499938964844,36184.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750580787658693,1.0,0.0,0.0,3.623135328292847,3.623159170150757,8.759158731663774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.1171875,0.0,1504.8575439453125,1895.4371337890625,0.0,4085.61962890625,0.8994196653366089,1.0,0.0,3.0,1.0,0.0
12151140,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.798336923122406,0.4034945368766784,0.3671842217445373,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9079381823539734,0.6005538105964661,0.5714240670204163,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.896246075630188,0.579552173614502,0.406630128622055,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7564436197280884,0.3430035412311554,0.3296435177326202,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6580336093902588,0.2238026410341262,1.031625270843506,285.0843811035156,284.95001220703125,299.6518859863281,288.6365051269531,297.9827880859375,297.2711181640625,285.0860290527344,1.0,0.6419689059257507,0.4003657698631286,0.4003657698631286,1.0,1.0,-3.2500007152557373,0.9723196625709534,2.2776811122894287,0.2394376546144485,0.8948391079902649,0.8948391079902649,0.0,209.14862060546875,217.0,44002.48046875,0.0,3199.017333984375,1.0,280.6415100097656,283.53955078125,291.58795166015625,294.35064697265625,293.1499938964844,293.1499938964844,280.95001220703125,35942.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626665711402892,1.0,0.0,0.0,3.624604463577272,3.6246280670166016,8.766263590587187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.45654296875,0.0,1504.6700439453125,1895.4371337890625,0.0,3976.31982421875,0.8995820879936218,1.0,0.0,3.0,1.0,0.0
12151200,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.798336923122406,0.4034945368766784,0.3671842217445373,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9079381823539734,0.6005538105964661,0.5714240670204163,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.896246075630188,0.579552173614502,0.406630128622055,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7564436197280884,0.3430035412311554,0.3296435177326202,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6580336093902588,0.2238026410341262,1.031625270843506,285.0843811035156,284.95001220703125,299.6518859863281,288.6365051269531,297.9827880859375,297.2711181640625,285.0860290527344,1.0,0.6419689059257507,0.4003657698631286,0.4003657698631286,1.0,1.0,-3.2500007152557373,0.9723196625709534,2.2776811122894287,0.2394376546144485,0.8948391079902649,0.8948391079902649,0.0,209.14862060546875,217.0,44002.48046875,0.0,3199.017333984375,1.0,280.6415100097656,283.53955078125,291.58795166015625,294.35064697265625,293.1499938964844,293.1499938964844,280.95001220703125,35942.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626665711402892,1.0,0.0,0.0,3.624604463577272,3.6246280670166016,8.766263590587187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.45654296875,0.0,1504.6700439453125,1895.4371337890625,0.0,3976.31982421875,0.8995820879936218,1.0,0.0,3.0,1.0,0.0
12151260,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.7981947660446167,0.4044419527053833,0.367949366569519,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.907593548297882,0.6016127467155457,0.5723133683204651,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.8980659246444702,0.584686815738678,0.4101025760173797,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7567396759986877,0.3444064259529114,0.3308987319469452,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.6583896279335022,0.2248288691043853,1.0359545946121216,285.2680053710937,284.95001220703125,299.6358337402344,288.6236267089844,297.98895263671875,297.28759765625,285.27117919921875,1.0,0.6443170309066772,0.3998135924339294,0.3998135924339294,1.0,1.0,-3.262876510620117,0.975317358970642,2.2875592708587646,0.2394835799932479,0.8998204469680786,0.8998204469680786,0.0,210.50396728515625,217.0,43113.43359375,0.0,3234.927734375,1.0,280.9325561523437,283.7620849609375,291.56964111328125,294.2598571777344,293.1499938964844,293.1499938964844,280.95001220703125,35712.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525902271270752,1.0,0.0,0.0,3.633086442947388,3.633110284805298,8.807339781924384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.298828125,0.0,1512.2894287109375,1895.4371337890625,0.0,3886.266845703125,0.9013288617134094,1.0,0.0,3.0,1.0,0.0
12151320,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.798207700252533,0.4046703279018402,0.3681912124156952,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.9075562357902528,0.6018792390823364,0.5725975036621094,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.8985647559165955,0.5859645009040833,0.4110163450241089,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.7568568587303162,0.3447676002979278,0.3312577307224273,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.6585297584533691,0.2251039147377014,1.0372333526611328,285.2802429199219,284.95001220703125,299.6318054199219,288.6203918457031,297.9903259277344,297.29150390625,285.2818298339844,1.0,0.644966185092926,0.3996755480766296,0.3996755480766296,1.0,1.0,-3.266577243804932,0.9762240052223206,2.2903530597686768,0.2395584434270858,0.9008495807647704,0.9008495807647704,0.0,210.8525848388672,220.0,43143.93359375,0.0,3245.064697265625,1.0,280.9415588378906,283.7740173339844,291.5810852050781,294.28778076171875,293.1499938964844,293.1499938964844,280.6499938964844,35676.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521880745887756,1.0,0.0,0.0,3.6359751224517822,3.635998964309693,8.821350547805196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6611328125,0.0,1515.2078857421875,1895.4371337890625,0.0,3882.65283203125,0.9019399285316468,1.0,0.0,3.0,1.0,0.0
12151380,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7961179614067078,0.404158741235733,0.3683484196662903,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9051101803779602,0.6014725565910339,0.5729016661643982,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8988433480262756,0.5906044840812683,0.4147189557552337,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.755740225315094,0.345526784658432,0.3324308693408966,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6577063798904419,0.2257451862096786,1.0418009757995603,285.11737060546875,284.95001220703125,299.6116638183594,288.6041564941406,297.9850769042969,297.2940673828125,285.11627197265625,1.0,0.6480383276939392,0.398985356092453,0.398985356092453,1.0,1.0,-3.278502941131592,0.9784446358680724,2.300058364868164,0.2392731308937072,0.901743710041046,0.901743710041046,0.0,213.9141387939453,223.0,44306.421875,0.0,3288.70263671875,1.0,280.65789794921875,283.5653991699219,291.6578674316406,294.50762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673503637313844,1.0,0.0,0.0,3.6457886695861816,3.645812511444092,8.869032512848207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.263671875,0.0,1526.66064453125,1895.4371337890625,0.0,4017.83056640625,0.9041599631309508,1.0,0.0,3.0,1.0,0.0
12151440,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7961179614067078,0.404158741235733,0.3683484196662903,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9051101803779602,0.6014725565910339,0.5729016661643982,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8988433480262756,0.5906044840812683,0.4147189557552337,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.755740225315094,0.345526784658432,0.3324308693408966,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6577063798904419,0.2257451862096786,1.0418009757995603,285.11737060546875,284.95001220703125,299.6116638183594,288.6041564941406,297.9850769042969,297.2940673828125,285.11627197265625,1.0,0.6480383276939392,0.398985356092453,0.398985356092453,1.0,1.0,-3.278502941131592,0.9784446358680724,2.300058364868164,0.2392731308937072,0.901743710041046,0.901743710041046,0.0,213.9141387939453,223.0,44306.421875,0.0,3288.70263671875,1.0,280.65789794921875,283.5653991699219,291.6578674316406,294.50762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673503637313844,1.0,0.0,0.0,3.6457886695861816,3.645812511444092,8.869032512848207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.263671875,0.0,1526.66064453125,1895.4371337890625,0.0,4017.83056640625,0.9041599631309508,1.0,0.0,3.0,1.0,0.0
12151500,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7940307855606079,0.4033210277557373,0.3678601086139679,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9028216004371644,0.6005675196647644,0.5723652243614197,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8979285955429077,0.5923174023628235,0.4161140918731689,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7543044686317444,0.3454434275627136,0.3325856626033783,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6564545035362244,0.2256950438022613,1.0425423383712769,284.9804382324219,284.95001220703125,299.6015930175781,288.5959777832031,297.97833251953125,297.2896728515625,284.97320556640625,1.0,0.6493125557899475,0.3986402451992035,0.3986402451992035,1.0,1.0,-3.28003191947937,0.97801011800766,2.3020219802856445,0.2385540604591369,0.9006163477897644,0.9006163477897644,0.0,216.00303649902344,223.0,45323.6640625,0.0,3303.81591796875,1.0,280.4013061523437,283.3888244628906,291.684326171875,294.6598205566406,293.1499938964844,293.1499938964844,280.3500061035156,35852.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780483245849608,1.0,0.0,0.0,3.648381471633911,3.648405313491821,8.881651751835307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.60107421875,0.0,1530.2667236328125,1895.4371337890625,0.0,4111.7353515625,0.9047691822052002,1.0,0.0,3.0,1.0,0.0
12151560,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.791424036026001,0.4022392630577087,0.3670413792133331,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9000244140625,0.5993329882621765,0.5714049339294434,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8964912295341492,0.593773603439331,0.4172348082065582,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.752420961856842,0.3451224565505981,0.3324586451053619,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.654751181602478,0.2254331260919571,1.042194366455078,284.9322204589844,284.95001220703125,299.59149169921875,288.5877685546875,297.9698181152344,297.2829895019531,284.9308166503906,1.0,0.6503516435623169,0.3982434570789337,0.3982434570789337,1.0,1.0,-3.278673887252808,0.976437509059906,2.302236318588257,0.2373301982879638,0.8999739289283752,0.8999739289283752,0.0,218.3286590576172,226.0,45436.046875,0.0,3313.79150390625,1.0,280.358154296875,283.3375244140625,291.6531677246094,294.5944519042969,293.1499938964844,293.1499938964844,280.04998779296875,35936.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837284684181212,1.0,0.0,0.0,3.648779392242432,3.648803472518921,8.88359011241846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.44775390625,0.0,1531.3363037109375,1895.4371337890625,0.0,4161.0478515625,0.9049450755119324,1.0,0.0,3.0,1.0,0.0
12151620,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.7860011458396912,0.3997008204460144,0.3650722503662109,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8941728472709656,0.5963175892829895,0.5689473152160645,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8934203386306763,0.596255898475647,0.4191935956478119,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7484018206596375,0.3440592885017395,0.3317841589450836,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.6509899497032166,0.2245056182146072,1.039565086364746,284.7425537109375,284.95001220703125,299.5713195800781,288.57135009765625,297.95098876953125,297.2673034667969,284.7410583496094,1.0,0.651873767375946,0.3974498510360718,0.3974498510360718,1.0,1.0,-3.2717397212982178,0.9718133807182312,2.299926280975342,0.2343044877052307,0.895636796951294,0.895636796951294,0.0,222.89239501953125,229.0,46445.59765625,0.0,3323.760986328125,1.0,280.05828857421875,283.10858154296875,291.6247253417969,294.6340026855469,293.1499938964844,293.1499938964844,280.3500061035156,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969887733459472,1.0,0.0,0.0,3.6430823802948,3.643106460571289,8.855871556079364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.07177734375,0.0,1526.7666015625,1895.4371337890625,0.0,4274.55712890625,0.9038287997245787,1.0,0.0,3.0,1.0,0.0
12151680,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.7860011458396912,0.3997008204460144,0.3650722503662109,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8941728472709656,0.5963175892829895,0.5689473152160645,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8934203386306763,0.596255898475647,0.4191935956478119,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7484018206596375,0.3440592885017395,0.3317841589450836,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.6509899497032166,0.2245056182146072,1.039565086364746,284.7425537109375,284.95001220703125,299.5713195800781,288.57135009765625,297.95098876953125,297.2673034667969,284.7410583496094,1.0,0.651873767375946,0.3974498510360718,0.3974498510360718,1.0,1.0,-3.2717397212982178,0.9718133807182312,2.299926280975342,0.2343044877052307,0.895636796951294,0.895636796951294,0.0,222.89239501953125,229.0,46445.59765625,0.0,3323.760986328125,1.0,280.05828857421875,283.10858154296875,291.6247253417969,294.6340026855469,293.1499938964844,293.1499938964844,280.3500061035156,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969887733459472,1.0,0.0,0.0,3.6430823802948,3.643106460571289,8.855871556079364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.07177734375,0.0,1526.7666015625,1895.4371337890625,0.0,4274.55712890625,0.9038287997245787,1.0,0.0,3.0,1.0,0.0
12151740,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7823852896690369,0.3987207412719726,0.3638373613357544,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8901081681251526,0.5948107242584229,0.567139208316803,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8922058343887329,0.6004298329353333,0.4217708110809326,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7457301616668701,0.3438516557216644,0.3313976526260376,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6483535766601562,0.2241043746471405,1.037323236465454,284.9029541015625,284.95001220703125,299.5511169433594,288.554931640625,297.9432983398437,297.26715087890625,284.9040832519531,1.0,0.6531636714935303,0.3966562449932098,0.3966562449932098,1.0,1.0,-3.268004894256592,0.9683145880699158,2.2996902465820312,0.2314512282609939,0.8963193893432617,0.8963193893432617,0.0,226.14712524414065,232.0,45280.92578125,0.0,3333.5751953125,1.0,280.34210205078125,283.3128356933594,291.5169677734375,294.3840637207031,293.1499938964844,293.1499938964844,280.6499938964844,36077.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852398633956908,1.0,0.0,0.0,3.639455556869507,3.639479637145996,8.838247254061571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.27783203125,0.0,1522.0478515625,1895.4371337890625,0.0,4174.1015625,0.9029818177223206,1.0,0.0,3.0,1.0,0.0
12151800,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7823852896690369,0.3987207412719726,0.3638373613357544,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8901081681251526,0.5948107242584229,0.567139208316803,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8922058343887329,0.6004298329353333,0.4217708110809326,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7457301616668701,0.3438516557216644,0.3313976526260376,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6483535766601562,0.2241043746471405,1.037323236465454,284.9029541015625,284.95001220703125,299.5511169433594,288.554931640625,297.9432983398437,297.26715087890625,284.9040832519531,1.0,0.6531636714935303,0.3966562449932098,0.3966562449932098,1.0,1.0,-3.268004894256592,0.9683145880699158,2.2996902465820312,0.2314512282609939,0.8963193893432617,0.8963193893432617,0.0,226.14712524414065,232.0,45280.92578125,0.0,3333.5751953125,1.0,280.34210205078125,283.3128356933594,291.5169677734375,294.3840637207031,293.1499938964844,293.1499938964844,280.6499938964844,36077.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852398633956908,1.0,0.0,0.0,3.639455556869507,3.639479637145996,8.838247254061571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.27783203125,0.0,1522.0478515625,1895.4371337890625,0.0,4174.1015625,0.9029818177223206,1.0,0.0,3.0,1.0,0.0
12151860,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7812626957893372,0.3990756869316101,0.3639849722385406,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8886110186576843,0.5948852300643921,0.5669692754745483,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8934880495071411,0.6060270071029663,0.4254961013793945,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.745111346244812,0.3447150588035583,0.3320564329624176,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6476808190345764,0.224574476480484,1.0388368368148804,285.0875244140625,284.95001220703125,299.5309143066406,288.53857421875,297.9456481933594,297.2798156738281,285.0889587402344,1.0,0.6550627946853638,0.3962413072586059,0.3962413072586059,1.0,1.0,-3.275059938430786,0.9695696830749512,2.305490255355835,0.2310000956058502,0.8996840715408325,0.8996840715408325,0.0,228.0312347412109,235.0,44213.1015625,0.0,3359.984130859375,1.0,280.64166259765625,283.53912353515625,291.4837951660156,294.2633972167969,293.1499938964844,293.1499938964844,280.95001220703125,35886.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709896445274352,1.0,0.0,0.0,3.643080472946167,3.643104314804077,8.855861324263969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.31787109375,0.0,1524.63330078125,1895.4371337890625,0.0,4049.92041015625,0.9036678075790404,1.0,0.0,3.0,1.0,0.0
12151920,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7812626957893372,0.3990756869316101,0.3639849722385406,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8886110186576843,0.5948852300643921,0.5669692754745483,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8934880495071411,0.6060270071029663,0.4254961013793945,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.745111346244812,0.3447150588035583,0.3320564329624176,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6476808190345764,0.224574476480484,1.0388368368148804,285.0875244140625,284.95001220703125,299.5309143066406,288.53857421875,297.9456481933594,297.2798156738281,285.0889587402344,1.0,0.6550627946853638,0.3962413072586059,0.3962413072586059,1.0,1.0,-3.275059938430786,0.9695696830749512,2.305490255355835,0.2310000956058502,0.8996840715408325,0.8996840715408325,0.0,228.0312347412109,235.0,44213.1015625,0.0,3359.984130859375,1.0,280.64166259765625,283.53912353515625,291.4837951660156,294.2633972167969,293.1499938964844,293.1499938964844,280.95001220703125,35886.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709896445274352,1.0,0.0,0.0,3.643080472946167,3.643104314804077,8.855861324263969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.31787109375,0.0,1524.63330078125,1895.4371337890625,0.0,4049.92041015625,0.9036678075790404,1.0,0.0,3.0,1.0,0.0
12151980,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7809968590736389,0.4000330567359924,0.3647628426551819,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8880317211151123,0.5957594513893127,0.5676664710044861,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.895584225654602,0.6122890710830688,0.4297528266906738,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.7452946305274963,0.3461882770061493,0.3333574831485748,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.6478888392448425,0.2256141901016235,1.043113350868225,285.27935791015625,284.95001220703125,299.5107116699219,288.5223693847656,297.9517517089844,297.2973937988281,285.2808837890625,1.0,0.6576379537582397,0.3958263695240021,0.3958263695240021,1.0,1.0,-3.288653612136841,0.973108172416687,2.3155453205108643,0.2314275354146957,0.9056553840637208,0.9056553840637208,0.0,229.70001220703125,238.0,43311.80859375,0.0,3400.1259765625,1.0,280.9417419433594,283.7704467773437,291.4748229980469,294.1910400390625,293.1499938964844,293.1499938964844,280.6499938964844,35652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586985111236572,1.0,0.0,0.0,3.6553609371185294,3.65538501739502,8.915666285247426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.42822265625,0.0,1536.5379638671875,1895.4371337890625,0.0,3940.9755859375,0.9062581062316896,1.0,0.0,3.0,1.0,0.0
12152040,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7809968590736389,0.4000330567359924,0.3647628426551819,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8880317211151123,0.5957594513893127,0.5676664710044861,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.895584225654602,0.6122890710830688,0.4297528266906738,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.7452946305274963,0.3461882770061493,0.3333574831485748,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.6478888392448425,0.2256141901016235,1.043113350868225,285.27935791015625,284.95001220703125,299.5107116699219,288.5223693847656,297.9517517089844,297.2973937988281,285.2808837890625,1.0,0.6576379537582397,0.3958263695240021,0.3958263695240021,1.0,1.0,-3.288653612136841,0.973108172416687,2.3155453205108643,0.2314275354146957,0.9056553840637208,0.9056553840637208,0.0,229.70001220703125,238.0,43311.80859375,0.0,3400.1259765625,1.0,280.9417419433594,283.7704467773437,291.4748229980469,294.1910400390625,293.1499938964844,293.1499938964844,280.6499938964844,35652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586985111236572,1.0,0.0,0.0,3.6553609371185294,3.65538501739502,8.915666285247426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.42822265625,0.0,1536.5379638671875,1895.4371337890625,0.0,3940.9755859375,0.9062581062316896,1.0,0.0,3.0,1.0,0.0
12152100,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7805919647216797,0.3999874591827392,0.3650720417499542,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.8874805569648743,0.5957067012786865,0.5679816603660583,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8963226079940796,0.6148200035095215,0.4318060278892517,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7452127933502197,0.3466641902923584,0.3340316414833069,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6478855013847351,0.2259963452816009,1.045569658279419,285.1562805175781,284.95001220703125,299.5006103515625,288.5143127441406,297.95074462890625,297.3005676269531,285.1498107910156,1.0,0.6590785980224609,0.3956189155578613,0.3956189155578613,1.0,1.0,-3.295644998550415,0.97493314743042,2.320711851119995,0.2317739427089691,0.905851185321808,0.905851185321808,0.0,230.8333282470703,238.0,44289.30859375,0.0,3422.4208984375,1.0,280.69842529296875,283.60662841796875,291.5521240234375,294.4231872558594,293.1499938964844,293.1499938964844,280.6499938964844,35696.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669499397277832,1.0,0.0,0.0,3.661325693130493,3.6613497734069824,8.944787168729817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.8310546875,0.0,1543.5255126953125,1895.4371337890625,0.0,4014.29052734375,0.9075704216957092,1.0,0.0,3.0,1.0,0.0
12152160,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.7791385650634766,0.3994046151638031,0.364793986082077,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8858781456947327,0.5950506329536438,0.5676560401916504,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8959710597991943,0.6167687177658081,0.4333482384681701,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7443156838417053,0.3467547297477722,0.3343295156955719,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6471430659294128,0.2260902225971222,1.0468443632125854,285.11376953125,284.95001220703125,299.490478515625,288.5063171386719,297.9453125,297.2979431152344,285.11260986328125,1.0,0.6603624224662781,0.3952306509017944,0.3952306509017944,1.0,1.0,-3.298672199249268,0.9749101996421814,2.3237619400024414,0.2311706840991974,0.906477987766266,0.906477987766266,0.0,232.62451171875,241.0,44457.80859375,0.0,3439.423095703125,1.0,280.65777587890625,283.5595703125,291.5546264648437,294.4115600585937,293.1499938964844,293.1499938964844,280.3500061035156,35746.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727673530578612,1.0,0.0,0.0,3.665514707565308,3.665538787841797,8.965267284111178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.630859375,0.0,1548.5904541015625,1895.4371337890625,0.0,4065.542724609375,0.908567190170288,1.0,0.0,3.0,1.0,0.0
12152220,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7749520540237427,0.3974209427833557,0.3634166717529297,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8813164234161377,0.592689037322998,0.5659320950508118,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8939513564109802,0.6197672486305237,0.43574258685112,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7414110898971558,0.3462038934230804,0.3342068493366241,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.644556999206543,0.2256627380847931,1.0466578006744385,284.9269714355469,284.95001220703125,299.47027587890625,288.4905090332031,297.9289855957031,297.285400390625,284.9255065917969,1.0,0.6623989939689636,0.394454151391983,0.394454151391983,1.0,1.0,-3.297460556030273,0.9722940325737,2.3251664638519287,0.2289514690637588,0.904622495174408,0.904622495174408,0.0,236.89781188964844,244.0,45573.90625,0.0,3460.705078125,1.0,280.35809326171875,283.3304443359375,291.55303955078125,294.5007629394531,293.1499938964844,293.1499938964844,280.04998779296875,35933.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886124730110168,1.0,0.0,0.0,3.6686315536499023,3.668655633926392,8.980520078694099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.15380859375,0.0,1553.49267578125,1895.4371337890625,0.0,4203.12548828125,0.9093844294548036,1.0,0.0,3.0,1.0,0.0
12152280,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7749520540237427,0.3974209427833557,0.3634166717529297,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8813164234161377,0.592689037322998,0.5659320950508118,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8939513564109802,0.6197672486305237,0.43574258685112,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7414110898971558,0.3462038934230804,0.3342068493366241,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.644556999206543,0.2256627380847931,1.0466578006744385,284.9269714355469,284.95001220703125,299.47027587890625,288.4905090332031,297.9289855957031,297.285400390625,284.9255065917969,1.0,0.6623989939689636,0.394454151391983,0.394454151391983,1.0,1.0,-3.297460556030273,0.9722940325737,2.3251664638519287,0.2289514690637588,0.904622495174408,0.904622495174408,0.0,236.89781188964844,244.0,45573.90625,0.0,3460.705078125,1.0,280.35809326171875,283.3304443359375,291.55303955078125,294.5007629394531,293.1499938964844,293.1499938964844,280.04998779296875,35933.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886124730110168,1.0,0.0,0.0,3.6686315536499023,3.668655633926392,8.980520078694099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.15380859375,0.0,1553.49267578125,1895.4371337890625,0.0,4203.12548828125,0.9093844294548036,1.0,0.0,3.0,1.0,0.0
12152340,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7701025009155273,0.3948420286178589,0.3614052236080169,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.8760265111923218,0.5894945859909058,0.5632960200309753,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8912419676780701,0.6220775246620178,0.4375807642936706,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7378515601158142,0.3450182974338531,0.3334104120731354,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6412376165390015,0.224648579955101,1.0436009168624878,284.7358093261719,284.95001220703125,299.4501037597656,288.4750366210937,297.9093322753906,297.2684631347656,284.7342834472656,1.0,0.6637037992477417,0.3936776220798492,0.3936776220798492,1.0,1.0,-3.289454698562622,0.967342972755432,2.3221118450164795,0.2258630841970443,0.9001817107200623,0.9001817107200623,0.0,241.34078979492188,247.0,46574.16015625,0.0,3467.314453125,1.0,280.05810546875,283.1002502441406,291.529296875,294.54302978515625,293.1499938964844,293.1499938964844,279.75,36169.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6629984378814697,3.663022518157959,8.95296182079619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.81640625,0.0,1548.9537353515625,1895.4371337890625,0.0,4300.0,0.9082815051078796,1.0,0.0,3.0,1.0,0.0
12152400,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7701025009155273,0.3948420286178589,0.3614052236080169,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.8760265111923218,0.5894945859909058,0.5632960200309753,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8912419676780701,0.6220775246620178,0.4375807642936706,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7378515601158142,0.3450182974338531,0.3334104120731354,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6412376165390015,0.224648579955101,1.0436009168624878,284.7358093261719,284.95001220703125,299.4501037597656,288.4750366210937,297.9093322753906,297.2684631347656,284.7342834472656,1.0,0.6637037992477417,0.3936776220798492,0.3936776220798492,1.0,1.0,-3.289454698562622,0.967342972755432,2.3221118450164795,0.2258630841970443,0.9001817107200623,0.9001817107200623,0.0,241.34078979492188,247.0,46574.16015625,0.0,3467.314453125,1.0,280.05810546875,283.1002502441406,291.529296875,294.54302978515625,293.1499938964844,293.1499938964844,279.75,36169.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6629984378814697,3.663022518157959,8.95296182079619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.81640625,0.0,1548.9537353515625,1895.4371337890625,0.0,4300.0,0.9082815051078796,1.0,0.0,3.0,1.0,0.0
