time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152460,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.7657864093780518,0.3922683894634247,0.3593561053276062,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.871328592300415,0.5863139629364014,0.5605846643447876,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.8887920379638672,0.6237214803695679,0.4389290511608124,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496826171875,0.7346073985099792,0.3436402082443237,0.3323705494403839,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.6381340622901917,0.2234367430210113,1.0393551588058472,284.5492553710937,284.95001220703125,299.4323425292969,288.461669921875,297.8891906738281,297.2489318847656,284.54705810546875,1.0,0.6643523573875427,0.3932676613330841,0.3932676613330841,1.0,1.0,-3.2789995670318604,0.962561011314392,2.316438674926758,0.223465010523796,0.8938893675804138,0.8938893675804138,0.0,245.0630645751953,247.0,47488.90234375,0.0,3464.222900390625,1.0,279.7626342773437,282.8773498535156,291.5482788085937,294.6189880371094,293.1499938964844,293.1499938964844,279.75,36421.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495378017425537,3.649561882019043,8.887283797776035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.048828125,0.0,1535.8094482421875,1895.4371337890625,0.0,4300.0,0.9054370522499084,1.0,0.0,3.0,1.0,0.0
12152520,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.7651917934417725,0.3919322490692138,0.3590537905693054,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.8706857562065125,0.5858929753303528,0.5601896643638611,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5432434082031,0.8884502649307251,0.6239615678787231,0.4390906095504761,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.7341563105583191,0.3434516787528991,0.3322049975395202,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443115234375,0.6376987099647522,0.2232653349637985,1.0386724472045898,284.5434265136719,284.95001220703125,299.429931640625,288.4598693847656,297.8866577148437,297.24658203125,284.5418701171875,1.0,0.6644077897071838,0.3932117521762848,0.3932117521762848,1.0,1.0,-3.277334928512573,0.9618313908576964,2.315503597259521,0.2231043577194214,0.8931649923324585,0.8931649923324585,0.0,245.5580596923828,250.0,47470.28125,0.0,3463.184326171875,1.0,279.7582397460937,282.8720703125,291.5425109863281,294.6040954589844,293.1499938964844,293.1499938964844,280.04998779296875,36443.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647241115570069,3.6472651958465576,8.876100991983549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.7744140625,0.0,1533.4161376953125,1895.4371337890625,0.0,4300.0,0.904943823814392,1.0,0.0,3.0,1.0,0.0
12152580,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.762020468711853,0.3906814455986023,0.3575526773929596,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.8671057820320129,0.5839772820472717,0.5579720735549927,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8874777555465698,0.6277347803115845,0.4413499236106872,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.7317569255828857,0.3428909480571747,0.3314473330974579,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.6352835893630981,0.2225595563650131,1.0348782539367676,284.70513916015625,284.95001220703125,299.4097595214844,288.4451599121094,297.8786926269531,297.2451171875,284.70635986328125,1.0,0.6650716662406921,0.3927458822727203,0.3927458822727203,1.0,1.0,-3.2700910568237305,0.958040714263916,2.3120503425598145,0.2207508385181427,0.8912166953086853,0.8912166953086853,0.0,248.43589782714844,253.0,46225.55078125,0.0,3462.7265625,1.0,280.0420837402344,283.0802001953125,291.4281616210937,294.3578796386719,293.1499938964844,293.1499938964844,280.3500061035156,36368.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99650239944458,1.0,0.0,0.0,3.63275146484375,3.63277530670166,8.805715197013342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.7939453125,0.0,1516.809326171875,1895.4371337890625,0.0,4270.435546875,0.9016860127449036,1.0,0.0,3.0,1.0,0.0
12152640,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.762020468711853,0.3906814455986023,0.3575526773929596,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.8671057820320129,0.5839772820472717,0.5579720735549927,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8874777555465698,0.6277347803115845,0.4413499236106872,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.7317569255828857,0.3428909480571747,0.3314473330974579,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.6352835893630981,0.2225595563650131,1.0348782539367676,284.70513916015625,284.95001220703125,299.4097595214844,288.4451599121094,297.8786926269531,297.2451171875,284.70635986328125,1.0,0.6650716662406921,0.3927458822727203,0.3927458822727203,1.0,1.0,-3.2700910568237305,0.958040714263916,2.3120503425598145,0.2207508385181427,0.8912166953086853,0.8912166953086853,0.0,248.43589782714844,253.0,46225.55078125,0.0,3462.7265625,1.0,280.0420837402344,283.0802001953125,291.4281616210937,294.3578796386719,293.1499938964844,293.1499938964844,280.3500061035156,36368.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99650239944458,1.0,0.0,0.0,3.63275146484375,3.63277530670166,8.805715197013342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.7939453125,0.0,1516.809326171875,1895.4371337890625,0.0,4270.435546875,0.9016860127449036,1.0,0.0,3.0,1.0,0.0
12152700,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.761310338973999,0.3906265795230865,0.3573562502861023,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8662015795707703,0.5836581587791443,0.5574967265129089,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8878908157348633,0.6302525997161865,0.442955881357193,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7312787175178528,0.3430696427822113,0.3314977586269378,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.6347636580467224,0.2225796282291412,1.03454327583313,284.84326171875,284.95001220703125,299.3996887207031,288.4379577636719,297.87945556640625,297.2508544921875,284.8506774902344,1.0,0.6656632423400879,0.3925129473209381,0.3925129473209381,1.0,1.0,-3.2708661556243896,0.957655131816864,2.313210964202881,0.2201276421546936,0.8918473124504089,0.8918473124504089,0.0,249.3480529785156,253.0,45215.34375,0.0,3469.600341796875,1.0,280.2982482910156,283.25830078125,291.3763122558594,294.180419921875,293.1499938964844,293.1499938964844,280.3500061035156,36267.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879821538925172,1.0,0.0,0.0,3.627908706665039,3.627932548522949,8.782253644312732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.5400390625,0.0,1510.719482421875,1895.4371337890625,0.0,4197.7119140625,0.9005741477012634,1.0,0.0,3.0,1.0,0.0
12152760,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.761053740978241,0.3908139169216156,0.3574854135513305,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.865755558013916,0.5836297869682312,0.5574064254760742,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8887671828269958,0.6330326199531555,0.4448480010032654,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7311915159225464,0.3434831500053406,0.3318280577659607,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.634633481502533,0.2228107750415802,1.0353009700775146,284.8929748535156,284.95001220703125,299.3896484375,288.4308776855469,297.8823547363281,297.2594299316406,284.8945007324219,1.0,0.6664836406707764,0.3923414945602417,0.3923414945602417,1.0,1.0,-3.274491786956787,0.9584089517593384,2.3160829544067383,0.2200193256139755,0.8920061588287354,0.8920061588287354,0.0,250.039794921875,256.0,45102.08984375,0.0,3481.774169921875,1.0,280.3417053222656,283.3116149902344,291.3832092285156,294.22003173828125,293.1499938964844,293.1499938964844,280.6499938964844,36180.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835963845252992,1.0,0.0,0.0,3.625370502471924,3.625394344329834,8.769969213062723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.29248046875,0.0,1507.279052734375,1895.4371337890625,0.0,4159.90576171875,0.8999153971672058,1.0,0.0,3.0,1.0,0.0
12152820,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7608208060264587,0.3915615081787109,0.3580760955810547,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8651549220085144,0.5840455293655396,0.5576827526092529,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8907540440559387,0.6390186548233032,0.4489110112190246,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7313368320465088,0.3447191715240478,0.3328997492790222,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6347784996032715,0.2236687988042831,1.03872811794281,285.08404541015625,284.95001220703125,299.3695373535156,288.41717529296875,297.8900756835937,297.27899169921875,285.08563232421875,1.0,0.6686573624610901,0.3919986188411712,0.3919986188411712,1.0,1.0,-3.2858238220214844,0.9613322019577026,2.324491739273072,0.2203421890735626,0.89537113904953,0.89537113904953,0.0,251.5329742431641,259.0,44085.671875,0.0,3516.212158203125,1.0,280.6415405273437,283.54327392578125,291.36932373046875,294.1351318359375,293.1499938964844,293.1499938964844,280.95001220703125,35940.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712379574775696,1.0,0.0,0.0,3.626901149749756,3.626924991607666,8.777376478974475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.5146484375,0.0,1507.1824951171875,1895.4371337890625,0.0,4052.10498046875,0.9000940918922424,1.0,0.0,3.0,1.0,0.0
12152880,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7608208060264587,0.3915615081787109,0.3580760955810547,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8651549220085144,0.5840455293655396,0.5576827526092529,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8907540440559387,0.6390186548233032,0.4489110112190246,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7313368320465088,0.3447191715240478,0.3328997492790222,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6347784996032715,0.2236687988042831,1.03872811794281,285.08404541015625,284.95001220703125,299.3695373535156,288.41717529296875,297.8900756835937,297.27899169921875,285.08563232421875,1.0,0.6686573624610901,0.3919986188411712,0.3919986188411712,1.0,1.0,-3.2858238220214844,0.9613322019577026,2.324491739273072,0.2203421890735626,0.89537113904953,0.89537113904953,0.0,251.5329742431641,259.0,44085.671875,0.0,3516.212158203125,1.0,280.6415405273437,283.54327392578125,291.36932373046875,294.1351318359375,293.1499938964844,293.1499938964844,280.95001220703125,35940.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712379574775696,1.0,0.0,0.0,3.626901149749756,3.626924991607666,8.777376478974475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.5146484375,0.0,1507.1824951171875,1895.4371337890625,0.0,4052.10498046875,0.9000940918922424,1.0,0.0,3.0,1.0,0.0
12152940,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.7608126997947693,0.3926764130592346,0.3590316474437713,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.8647837042808533,0.5849649310112,0.558468222618103,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8928896188735962,0.6453770399093628,0.4532751441001892,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.731733500957489,0.346346765756607,0.3343867659568786,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.6352729797363281,0.224918931722641,1.044109344482422,285.2802429199219,284.95001220703125,299.3494873046875,288.4040222167969,297.89776611328125,297.2983093261719,285.2818603515625,1.0,0.6714531183242798,0.3916557431221008,0.3916557431221008,1.0,1.0,-3.301420450210572,0.9657059907913208,2.335714340209961,0.2211856245994568,0.901388704776764,0.901388704776764,0.0,253.2655792236328,262.0,43237.71484375,0.0,3562.11962890625,1.0,280.94158935546875,283.7785949707031,291.3633728027344,294.07244873046875,293.1499938964844,293.1499938964844,280.6499938964844,35675.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604316353797911,1.0,0.0,0.0,3.638291358947754,3.638315200805664,8.832593039187486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.0283203125,0.0,1517.7630615234375,1895.4371337890625,0.0,3956.4326171875,0.9024574756622314,1.0,0.0,3.0,1.0,0.0
12153000,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.7608126997947693,0.3926764130592346,0.3590316474437713,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.8647837042808533,0.5849649310112,0.558468222618103,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8928896188735962,0.6453770399093628,0.4532751441001892,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.731733500957489,0.346346765756607,0.3343867659568786,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.6352729797363281,0.224918931722641,1.044109344482422,285.2802429199219,284.95001220703125,299.3494873046875,288.4040222167969,297.89776611328125,297.2983093261719,285.2818603515625,1.0,0.6714531183242798,0.3916557431221008,0.3916557431221008,1.0,1.0,-3.301420450210572,0.9657059907913208,2.335714340209961,0.2211856245994568,0.901388704776764,0.901388704776764,0.0,253.2655792236328,262.0,43237.71484375,0.0,3562.11962890625,1.0,280.94158935546875,283.7785949707031,291.3633728027344,294.07244873046875,293.1499938964844,293.1499938964844,280.6499938964844,35675.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604316353797911,1.0,0.0,0.0,3.638291358947754,3.638315200805664,8.832593039187486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.0283203125,0.0,1517.7630615234375,1895.4371337890625,0.0,3956.4326171875,0.9024574756622314,1.0,0.0,3.0,1.0,0.0
12153060,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7592460513114929,0.3921276330947876,0.3591513931751251,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.862874448299408,0.5842128992080688,0.5584360957145691,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8932430148124695,0.6496978998184204,0.4568026661872864,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7309414148330688,0.3469457328319549,0.3354197740554809,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6347790956497192,0.2254972457885742,1.0484329462051392,285.11474609375,284.95001220703125,299.3294982910156,288.3915100097656,297.8910827636719,297.2986145019531,285.1136779785156,1.0,0.6743052005767822,0.390904039144516,0.390904039144516,1.0,1.0,-3.312225341796875,0.9672880172729492,2.344937324523926,0.2205534726381302,0.9022265672683716,0.9022265672683716,0.0,256.3653259277344,265.0,44364.2265625,0.0,3604.86962890625,1.0,280.6578674316406,283.5673828125,291.4433288574219,294.2930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35757.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752170443534852,1.0,0.0,0.0,3.648017168045044,3.648041009902954,8.879878237166849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.7626953125,0.0,1529.1533203125,1895.4371337890625,0.0,4087.010498046875,0.904660165309906,1.0,0.0,3.0,1.0,0.0
12153120,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7592460513114929,0.3921276330947876,0.3591513931751251,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.862874448299408,0.5842128992080688,0.5584360957145691,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8932430148124695,0.6496978998184204,0.4568026661872864,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7309414148330688,0.3469457328319549,0.3354197740554809,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6347790956497192,0.2254972457885742,1.0484329462051392,285.11474609375,284.95001220703125,299.3294982910156,288.3915100097656,297.8910827636719,297.2986145019531,285.1136779785156,1.0,0.6743052005767822,0.390904039144516,0.390904039144516,1.0,1.0,-3.312225341796875,0.9672880172729492,2.344937324523926,0.2205534726381302,0.9022265672683716,0.9022265672683716,0.0,256.3653259277344,265.0,44364.2265625,0.0,3604.86962890625,1.0,280.6578674316406,283.5673828125,291.4433288574219,294.2930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35757.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752170443534852,1.0,0.0,0.0,3.648017168045044,3.648041009902954,8.879878237166849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.7626953125,0.0,1529.1533203125,1895.4371337890625,0.0,4087.010498046875,0.904660165309906,1.0,0.0,3.0,1.0,0.0
12153180,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.755599319934845,0.3901985585689544,0.3578318059444427,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8588322401046753,0.5817984938621521,0.5566650032997131,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8913513422012329,0.652443528175354,0.4590350985527038,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7283684611320496,0.3463682234287262,0.3352882862091064,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6325935125350952,0.2251121997833252,1.0485162734985352,284.9291381835937,284.95001220703125,299.3095397949219,288.3797302246094,297.8739013671875,297.28448486328125,284.9276428222656,1.0,0.6763916015625,0.3901523649692535,0.3901523649692535,1.0,1.0,-3.3111462593078613,0.964767575263977,2.3463785648345947,0.2184149920940399,0.9004113674163818,0.9004113674163818,0.0,260.7908630371094,268.0,45483.66015625,0.0,3627.353759765625,1.0,280.3582458496094,283.33917236328125,291.4432983398437,294.3835754394531,293.1499938964844,293.1499938964844,280.04998779296875,35939.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912376999855042,1.0,0.0,0.0,3.6508805751800537,3.650904417037964,8.893823633115971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.09521484375,0.0,1533.6982421875,1895.4371337890625,0.0,4225.6142578125,0.9054172039031982,1.0,0.0,3.0,1.0,0.0
12153240,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.755599319934845,0.3901985585689544,0.3578318059444427,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8588322401046753,0.5817984938621521,0.5566650032997131,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8913513422012329,0.652443528175354,0.4590350985527038,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7283684611320496,0.3463682234287262,0.3352882862091064,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6325935125350952,0.2251121997833252,1.0485162734985352,284.9291381835937,284.95001220703125,299.3095397949219,288.3797302246094,297.8739013671875,297.28448486328125,284.9276428222656,1.0,0.6763916015625,0.3901523649692535,0.3901523649692535,1.0,1.0,-3.3111462593078613,0.964767575263977,2.3463785648345947,0.2184149920940399,0.9004113674163818,0.9004113674163818,0.0,260.7908630371094,268.0,45483.66015625,0.0,3627.353759765625,1.0,280.3582458496094,283.33917236328125,291.4432983398437,294.3835754394531,293.1499938964844,293.1499938964844,280.04998779296875,35939.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912376999855042,1.0,0.0,0.0,3.6508805751800537,3.650904417037964,8.893823633115971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.09521484375,0.0,1533.6982421875,1895.4371337890625,0.0,4225.6142578125,0.9054172039031982,1.0,0.0,3.0,1.0,0.0
12153300,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7535831928253174,0.3889963626861572,0.356950581073761,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8566038608551025,0.5802925229072571,0.5554673671722412,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8902015089988708,0.6535351872444153,0.4599579870700836,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7268562912940979,0.3458229601383209,0.3349650502204895,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.6312453150749207,0.2246816307306289,1.047429442405701,284.7882385253906,284.95001220703125,299.299560546875,288.37408447265625,297.8630676269531,297.2744140625,284.7808532714844,1.0,0.6771482229232788,0.3897765278816223,0.3897765278816223,1.0,1.0,-3.3080639839172363,0.9626413583755492,2.345422506332397,0.2170225083827972,0.8979612588882446,0.8979612588882446,0.0,263.0303649902344,268.0,46430.49609375,0.0,3632.75634765625,1.0,280.10125732421875,283.16070556640625,291.4552917480469,294.5072631835937,293.1499938964844,293.1499938964844,280.04998779296875,36068.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649248361587525,3.6492724418640137,8.885874080988287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9296875,0.0,1532.843505859375,1895.4371337890625,0.0,4300.0,0.905104637145996,1.0,0.0,3.0,1.0,0.0
12153360,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7513771653175354,0.3876588344573974,0.3558626472949981,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8541978597640991,0.5786274075508118,0.5540326237678528,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.888839840888977,0.6544653177261353,0.4606820344924927,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7251563668251038,0.3451311290264129,0.3344519138336181,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.6297027468681335,0.2241111844778061,1.0455646514892578,284.73785400390625,284.95001220703125,299.28961181640625,288.3686828613281,297.85162353515625,297.26324462890625,284.7362976074219,1.0,0.6777015924453735,0.3895098268985748,0.3895098268985748,1.0,1.0,-3.303044080734253,0.9601470828056335,2.3428971767425537,0.2156912684440612,0.8960006833076477,0.8960006833076477,0.0,265.32476806640625,271.0,46478.10546875,0.0,3633.897216796875,1.0,280.05816650390625,283.1090087890625,291.42987060546875,294.4325561523437,293.1499938964844,293.1499938964844,280.3500061035156,36176.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644998550415039,3.645022630691528,8.865189329299028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.0556640625,0.0,1528.9312744140625,1895.4371337890625,0.0,4300.0,0.904260516166687,1.0,0.0,3.0,1.0,0.0
12153420,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7485699653625488,0.3866387903690338,0.3546020686626434,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8509765863418579,0.5769528150558472,0.5520857572555542,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8878956437110901,0.6583256125450134,0.4630082845687866,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7229610085487366,0.3447632193565368,0.333910197019577,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6276230216026306,0.2236439436674118,1.0430160760879517,284.8969421386719,284.95001220703125,299.269775390625,288.3584289550781,297.84375,297.2616577148437,284.8980407714844,1.0,0.6788002252578735,0.3889764547348022,0.3889764547348022,1.0,1.0,-3.2982540130615234,0.9570032954216005,2.3412506580352783,0.2134605497121811,0.8965947031974792,0.8965947031974792,0.0,268.5399780273437,274.0,45295.5234375,0.0,3640.773193359375,1.0,280.3420104980469,283.3123474121094,291.3248596191406,294.1900939941406,293.1499938964844,293.1499938964844,280.6499938964844,36085.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991389274597168,1.0,0.0,0.0,3.6410999298095694,3.64112401008606,8.84623545971408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.03662109375,0.0,1523.925048828125,1895.4371337890625,0.0,4226.91015625,0.9033545851707458,1.0,0.0,3.0,1.0,0.0
12153480,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7485699653625488,0.3866387903690338,0.3546020686626434,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8509765863418579,0.5769528150558472,0.5520857572555542,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8878956437110901,0.6583256125450134,0.4630082845687866,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7229610085487366,0.3447632193565368,0.333910197019577,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6276230216026306,0.2236439436674118,1.0430160760879517,284.8969421386719,284.95001220703125,299.269775390625,288.3584289550781,297.84375,297.2616577148437,284.8980407714844,1.0,0.6788002252578735,0.3889764547348022,0.3889764547348022,1.0,1.0,-3.2982540130615234,0.9570032954216005,2.3412506580352783,0.2134605497121811,0.8965947031974792,0.8965947031974792,0.0,268.5399780273437,274.0,45295.5234375,0.0,3640.773193359375,1.0,280.3420104980469,283.3123474121094,291.3248596191406,294.1900939941406,293.1499938964844,293.1499938964844,280.6499938964844,36085.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991389274597168,1.0,0.0,0.0,3.6410999298095694,3.64112401008606,8.84623545971408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.03662109375,0.0,1523.925048828125,1895.4371337890625,0.0,4226.91015625,0.9033545851707458,1.0,0.0,3.0,1.0,0.0
12153540,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7477352023124695,0.386940598487854,0.3547039031982422,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8497424721717834,0.5767658948898315,0.5516921281814575,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8890683054924011,0.663688600063324,0.4665595293045044,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7224597334861755,0.3454861342906952,0.3344333171844482,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6271159052848816,0.2240578979253769,1.044273853302002,285.0812683105469,284.95001220703125,299.25,288.3490905761719,297.84716796875,297.2754821777344,285.0826721191406,1.0,0.6805142760276794,0.3884430825710296,0.3884430825710296,1.0,1.0,-3.304305076599121,0.9575462341308594,2.3467588424682617,0.2125495374202728,0.8998743295669556,0.8998743295669556,0.0,270.4132080078125,262.0,44218.44921875,0.0,3665.6083984375,1.0,280.6416931152344,283.5384216308594,291.294189453125,294.07061767578125,293.1499938964844,293.1499938964844,280.95001220703125,35894.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770713448524476,1.0,0.0,0.0,3.644399642944336,3.644423723220825,8.8622766725166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.6181640625,0.0,1526.16162109375,1895.4371337890625,0.0,4103.21435546875,0.9039689302444458,1.0,0.0,3.0,1.0,0.0
12153600,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7477352023124695,0.386940598487854,0.3547039031982422,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8497424721717834,0.5767658948898315,0.5516921281814575,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8890683054924011,0.663688600063324,0.4665595293045044,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7224597334861755,0.3454861342906952,0.3344333171844482,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6271159052848816,0.2240578979253769,1.044273853302002,285.0812683105469,284.95001220703125,299.25,288.3490905761719,297.84716796875,297.2754821777344,285.0826721191406,1.0,0.6805142760276794,0.3884430825710296,0.3884430825710296,1.0,1.0,-3.304305076599121,0.9575462341308594,2.3467588424682617,0.2125495374202728,0.8998743295669556,0.8998743295669556,0.0,270.4132080078125,262.0,44218.44921875,0.0,3665.6083984375,1.0,280.6416931152344,283.5384216308594,291.294189453125,294.07061767578125,293.1499938964844,293.1499938964844,280.95001220703125,35894.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770713448524476,1.0,0.0,0.0,3.644399642944336,3.644423723220825,8.8622766725166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.6181640625,0.0,1526.16162109375,1895.4371337890625,0.0,4103.21435546875,0.9039689302444458,1.0,0.0,3.0,1.0,0.0
12153660,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.751097559928894,0.3878419101238251,0.3551716208457947,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.8533125519752502,0.5773230195045471,0.5518336892127991,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8954145312309265,0.669523298740387,0.4703116416931152,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.7259095311164856,0.3467956781387329,0.3353118896484375,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.6301186680793762,0.2250208854675293,1.0469517707824707,285.27117919921875,284.95001220703125,299.2312927246094,288.3406677246094,297.8546447753906,297.2942199707031,285.2727966308594,1.0,0.6788246035575867,0.3880278766155243,0.3880278766155243,1.0,1.0,-3.3138246536254883,0.9595851302146912,2.3542394638061523,0.2124464213848114,0.9055694937705994,0.9055694937705994,0.0,265.44873046875,262.0,43304.6484375,0.0,3660.0703125,1.0,280.9404296875,283.7680358886719,291.288330078125,293.9978332519531,293.1499938964844,293.1499938964844,280.95001220703125,35667.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644901156425476,1.0,0.0,0.0,3.655760765075684,3.655784845352173,8.917617151382728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.1904296875,0.0,1537.09228515625,1895.4371337890625,0.0,3992.508544921875,0.90635883808136,1.0,0.0,3.0,1.0,0.0
12153720,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.75130295753479,0.3878777325153351,0.3551980257034302,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.8535353541374207,0.5773470997810364,0.551848828792572,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.8957597613334656,0.6697620153427124,0.4704740941524505,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.7261133193969727,0.3468536138534546,0.3353558480739593,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.6302987933158875,0.2250664681196212,1.0470954179763794,285.2728271484375,284.95001220703125,299.23052978515625,288.3403015136719,297.8548583984375,297.2948608398437,285.2742614746094,1.0,0.6787219047546387,0.388010561466217,0.388010561466217,1.0,1.0,-3.314295768737793,0.9596954584121704,2.354600191116333,0.2124528139829635,0.9057630896568298,0.9057630896568298,0.0,265.1452331542969,250.0,43308.046875,0.0,3659.46728515625,1.0,280.9417419433594,283.76959228515625,291.291015625,294.0033264160156,293.1499938964844,293.1499938964844,280.6499938964844,35661.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643882513046264,1.0,0.0,0.0,3.656349420547485,3.656373500823975,8.920489449337765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.36181640625,0.0,1537.7091064453125,1895.4371337890625,0.0,3991.605224609375,0.9064854383468628,1.0,0.0,3.0,1.0,0.0
12153780,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7559460401535034,0.3873230516910553,0.3548746407032013,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8587965369224548,0.5764629244804382,0.5512171983718872,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9039614796638488,0.6739150285720825,0.473561018705368,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7309212684631348,0.3473567962646484,0.3358405530452728,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6345932483673096,0.2255617380142212,1.0488667488098145,285.1036682128906,284.95001220703125,299.21160888671875,288.3318176269531,297.8485107421875,297.2945556640625,285.1023864746094,1.0,0.6751900911331177,0.3875780403614044,0.3875780403614044,1.0,1.0,-3.3195879459381104,0.96024090051651,2.359347105026245,0.2119980901479721,0.906425416469574,0.906425416469574,0.0,257.2293395996094,238.0,44399.2890625,0.0,3627.13330078125,1.0,280.65771484375,283.555419921875,291.3777160644531,294.22772216796875,293.1499938964844,293.1499938964844,280.3500061035156,35758.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779794216156006,1.0,0.0,0.0,3.6660404205322266,3.666064500808716,8.967838311946252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.97119140625,0.0,1549.2760009765625,1895.4371337890625,0.0,4111.134765625,0.9086931943893432,1.0,0.0,3.0,1.0,0.0
12153840,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7559460401535034,0.3873230516910553,0.3548746407032013,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8587965369224548,0.5764629244804382,0.5512171983718872,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9039614796638488,0.6739150285720825,0.473561018705368,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7309212684631348,0.3473567962646484,0.3358405530452728,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6345932483673096,0.2255617380142212,1.0488667488098145,285.1036682128906,284.95001220703125,299.21160888671875,288.3318176269531,297.8485107421875,297.2945556640625,285.1023864746094,1.0,0.6751900911331177,0.3875780403614044,0.3875780403614044,1.0,1.0,-3.3195879459381104,0.96024090051651,2.359347105026245,0.2119980901479721,0.906425416469574,0.906425416469574,0.0,257.2293395996094,238.0,44399.2890625,0.0,3627.13330078125,1.0,280.65771484375,283.555419921875,291.3777160644531,294.22772216796875,293.1499938964844,293.1499938964844,280.3500061035156,35758.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779794216156006,1.0,0.0,0.0,3.6660404205322266,3.666064500808716,8.967838311946252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.97119140625,0.0,1549.2760009765625,1895.4371337890625,0.0,4111.134765625,0.9086931943893432,1.0,0.0,3.0,1.0,0.0
12153900,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7580388784408569,0.3865149617195129,0.354167103767395,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8612764477729797,0.5754177570343018,0.5502737760543823,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9080495834350586,0.6753540635108948,0.474595159292221,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7331570982933044,0.3471790850162506,0.3356537818908691,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6365752816200256,0.2254789024591446,1.048250675201416,284.96392822265625,284.95001220703125,299.20233154296875,288.3276672363281,297.8406066894531,297.2878723144531,284.95660400390625,1.0,0.6727727055549622,0.3873617947101593,0.3873617947101593,1.0,1.0,-3.3178868293762207,0.959039568901062,2.358847141265869,0.2112358808517456,0.9051586985588074,0.9051586985588074,0.0,253.0093231201172,238.0,45391.421875,0.0,3599.225830078125,1.0,280.4007568359375,283.37652587890625,291.40966796875,294.3836669921875,293.1499938964844,293.1499938964844,280.3500061035156,35861.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881102442741394,1.0,0.0,0.0,3.6684203147888175,3.668444395065308,8.979485528470832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.05615234375,0.0,1552.71875,1895.4371337890625,0.0,4198.81298828125,0.9092592597007751,1.0,0.0,3.0,1.0,0.0
12153960,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7599723935127258,0.385486900806427,0.353143036365509,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8636357188224792,0.5741048455238342,0.5489561557769775,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.912156105041504,0.6765350103378296,0.4753290116786957,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7352600693702698,0.3467824459075928,0.3351894021034241,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6384105086326599,0.2252071499824524,1.0465866327285769,284.9135437011719,284.95001220703125,299.1931457519531,288.3236083984375,297.8309020996094,297.2787780761719,284.9119567871094,1.0,0.6699591279029846,0.3870627880096435,0.3870627880096435,1.0,1.0,-3.313398122787476,0.9566722512245178,2.3567256927490234,0.2099128812551498,0.9043701887130736,0.9043701887130736,0.0,248.6782989501953,226.0,45468.93359375,0.0,3564.20947265625,1.0,280.35797119140625,283.3236694335937,291.3835754394531,294.321533203125,293.1499938964844,293.1499938964844,280.04998779296875,35950.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993301272392273,1.0,0.0,0.0,3.668544292449951,3.66856861114502,8.980093184618454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.46533203125,0.0,1553.522705078125,1895.4371337890625,0.0,4243.2275390625,0.9093759655952454,1.0,0.0,3.0,1.0,0.0
12154020,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7642307877540588,0.3831037878990173,0.3507843911647796,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8688328862190247,0.5710490942001343,0.5458834767341614,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.92129647731781,0.678467869758606,0.4765067100524902,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.7397549748420715,0.3456145823001861,0.333861380815506,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.6422472596168518,0.2243170738220214,1.0414750576019287,284.7192077636719,284.95001220703125,299.1751708984375,288.3156433105469,297.81005859375,297.2586975097656,284.717529296875,1.0,0.6634661555290222,0.3864647448062897,0.3864647448062897,1.0,1.0,-3.3005447387695312,0.9506002068519592,2.349944591522217,0.2067400068044662,0.8996871113777161,0.8996871113777161,0.0,239.2667236328125,214.0,46420.671875,0.0,3481.28564453125,1.0,280.05810546875,283.0910949707031,291.3795471191406,294.3761291503906,293.1499938964844,293.1499938964844,279.75,36191.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662108898162842,3.662132978439331,8.948614436121716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.03759765625,0.0,1548.1229248046875,1895.4371337890625,0.0,4300.0,0.908096969127655,1.0,0.0,3.0,1.0,0.0
12154080,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7642307877540588,0.3831037878990173,0.3507843911647796,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8688328862190247,0.5710490942001343,0.5458834767341614,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.92129647731781,0.678467869758606,0.4765067100524902,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.7397549748420715,0.3456145823001861,0.333861380815506,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.6422472596168518,0.2243170738220214,1.0414750576019287,284.7192077636719,284.95001220703125,299.1751708984375,288.3156433105469,297.81005859375,297.2586975097656,284.717529296875,1.0,0.6634661555290222,0.3864647448062897,0.3864647448062897,1.0,1.0,-3.3005447387695312,0.9506002068519592,2.349944591522217,0.2067400068044662,0.8996871113777161,0.8996871113777161,0.0,239.2667236328125,214.0,46420.671875,0.0,3481.28564453125,1.0,280.05810546875,283.0910949707031,291.3795471191406,294.3761291503906,293.1499938964844,293.1499938964844,279.75,36191.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662108898162842,3.662132978439331,8.948614436121716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.03759765625,0.0,1548.1229248046875,1895.4371337890625,0.0,4300.0,0.908096969127655,1.0,0.0,3.0,1.0,0.0
12154140,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.7690272331237793,0.3804335594177246,0.3481059670448303,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8746873736381531,0.5676078200340271,0.5423722863197327,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244140625,0.9314529299736024,0.6799840927124023,0.4773475527763366,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.744701623916626,0.3441082537174225,0.3321442306041717,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.6463889479637146,0.2231039851903915,1.0346072912216189,284.5246276855469,284.95001220703125,299.1576232910156,288.3079528808594,297.7884826660156,297.23760986328125,284.52301025390625,1.0,0.6560778617858887,0.3858667314052582,0.3858667314052582,1.0,1.0,-3.283792734146118,0.9432162642478944,2.340576410293579,0.2030817866325378,0.8924049735069275,0.8924049735069275,0.0,229.1190643310547,202.0,47279.25,0.0,3385.990234375,1.0,279.7582092285156,282.8612060546875,291.406005859375,294.4521179199219,293.1499938964844,293.1499938964844,280.04998779296875,36470.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645347833633423,3.645371913909912,8.866888379088778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.92431640625,0.0,1531.515869140625,1895.4371337890625,0.0,4300.0,0.9045389890670776,1.0,0.0,3.0,1.0,0.0
12154200,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.7690272331237793,0.3804335594177246,0.3481059670448303,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8746873736381531,0.5676078200340271,0.5423722863197327,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244140625,0.9314529299736024,0.6799840927124023,0.4773475527763366,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.744701623916626,0.3441082537174225,0.3321442306041717,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.6463889479637146,0.2231039851903915,1.0346072912216189,284.5246276855469,284.95001220703125,299.1576232910156,288.3079528808594,297.7884826660156,297.23760986328125,284.52301025390625,1.0,0.6560778617858887,0.3858667314052582,0.3858667314052582,1.0,1.0,-3.283792734146118,0.9432162642478944,2.340576410293579,0.2030817866325378,0.8924049735069275,0.8924049735069275,0.0,229.1190643310547,202.0,47279.25,0.0,3385.990234375,1.0,279.7582092285156,282.8612060546875,291.406005859375,294.4521179199219,293.1499938964844,293.1499938964844,280.04998779296875,36470.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645347833633423,3.645371913909912,8.866888379088778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.92431640625,0.0,1531.515869140625,1895.4371337890625,0.0,4300.0,0.9045389890670776,1.0,0.0,3.0,1.0,0.0
12154260,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7763590216636658,0.3794112205505371,0.3462737798690796,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8831833004951477,0.5657973289489746,0.5396975874900818,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.9447320103645324,0.6835569739341736,0.4790129363536834,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7517686486244202,0.3436413705348968,0.3308993875980377,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6523950695991516,0.2226028740406036,1.0289959907531738,284.6842346191406,284.95001220703125,299.14044189453125,288.3005065917969,297.7826843261719,297.2371520996094,284.68536376953125,1.0,0.6484693884849548,0.3857114911079407,0.3857114911079407,1.0,1.0,-3.2721152305603027,0.9387919306755066,2.3333234786987305,0.2010072916746139,0.8901636600494385,0.8901636600494385,0.0,217.3778686523437,190.0,45995.95703125,0.0,3294.043701171875,1.0,280.0420837402344,283.0677185058594,291.2924194335937,294.20782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36399.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983559846878052,1.0,0.0,0.0,3.6297049522399902,3.629728794097901,8.790952392701001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.56591796875,0.0,1513.6817626953125,1895.4371337890625,0.0,4286.125,0.9010268449783324,1.0,0.0,3.0,1.0,0.0
