time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154320,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7763590216636658,0.3794112205505371,0.3462737798690796,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8831833004951477,0.5657973289489746,0.5396975874900818,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.9447320103645324,0.6835569739341736,0.4790129363536834,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7517686486244202,0.3436413705348968,0.3308993875980377,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6523950695991516,0.2226028740406036,1.0289959907531738,284.6842346191406,284.95001220703125,299.14044189453125,288.3005065917969,297.7826843261719,297.2371520996094,284.68536376953125,1.0,0.6484693884849548,0.3857114911079407,0.3857114911079407,1.0,1.0,-3.2721152305603027,0.9387919306755066,2.3333234786987305,0.2010072916746139,0.8901636600494385,0.8901636600494385,0.0,217.3778686523437,190.0,45995.95703125,0.0,3294.043701171875,1.0,280.0420837402344,283.0677185058594,291.2924194335937,294.20782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36399.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983559846878052,1.0,0.0,0.0,3.6297049522399902,3.629728794097901,8.790952392701001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.56591796875,0.0,1513.6817626953125,1895.4371337890625,0.0,4286.125,0.9010268449783324,1.0,0.0,3.0,1.0,0.0
12154380,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7873155474662781,0.3797740638256073,0.3458645045757293,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8954603672027588,0.5655394196510315,0.5386419296264648,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9614621996879578,0.6887394785881042,0.4819946885108948,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7621361017227173,0.3443489372730255,0.330809086561203,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.661530613899231,0.2230836600065231,1.0276904106140137,284.8700256347656,284.95001220703125,299.1236267089844,288.2933044433594,297.7886047363281,297.25250244140625,284.8714904785156,1.0,0.6415026187896729,0.3855562508106231,0.3855562508106231,1.0,1.0,-3.272249698638916,0.938406765460968,2.3338429927825928,0.2003876715898513,0.890633761882782,0.890633761882782,0.0,204.20477294921875,178.0,44836.9296875,0.0,3220.788818359375,1.0,280.341552734375,283.2975158691406,291.2467346191406,294.0660705566406,293.1499938964844,293.1499938964844,280.6499938964844,36214.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855610132217408,1.0,0.0,0.0,3.6210618019104,3.621085405349731,8.749135531616048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.29931640625,0.0,1502.8023681640625,1895.4371337890625,0.0,4176.87158203125,0.8989765644073486,1.0,0.0,3.0,1.0,0.0
12154440,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7873155474662781,0.3797740638256073,0.3458645045757293,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8954603672027588,0.5655394196510315,0.5386419296264648,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9614621996879578,0.6887394785881042,0.4819946885108948,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7621361017227173,0.3443489372730255,0.330809086561203,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.661530613899231,0.2230836600065231,1.0276904106140137,284.8700256347656,284.95001220703125,299.1236267089844,288.2933044433594,297.7886047363281,297.25250244140625,284.8714904785156,1.0,0.6415026187896729,0.3855562508106231,0.3855562508106231,1.0,1.0,-3.272249698638916,0.938406765460968,2.3338429927825928,0.2003876715898513,0.890633761882782,0.890633761882782,0.0,204.20477294921875,178.0,44836.9296875,0.0,3220.788818359375,1.0,280.341552734375,283.2975158691406,291.2467346191406,294.0660705566406,293.1499938964844,293.1499938964844,280.6499938964844,36214.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855610132217408,1.0,0.0,0.0,3.6210618019104,3.621085405349731,8.749135531616048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.29931640625,0.0,1502.8023681640625,1895.4371337890625,0.0,4176.87158203125,0.8989765644073486,1.0,0.0,3.0,1.0,0.0
12154500,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7936162948608398,0.3801986575126648,0.3458882570266723,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9024852514266968,0.565710186958313,0.5384133458137512,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9700981378555298,0.6916056871414185,0.4836761355400085,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7681987285614014,0.3449589312076568,0.3310209214687347,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.66697096824646,0.2235661000013351,1.0281858444213867,285.0095520019531,284.95001220703125,299.1153259277344,288.289794921875,297.7932434082031,297.2623596191406,285.0170288085937,1.0,0.638276219367981,0.3854786455631256,0.3854786455631256,1.0,1.0,-3.274872303009033,0.9390780329704284,2.33579421043396,0.2003941535949707,0.892388105392456,0.892388105392456,0.0,197.5510711669922,178.0,43868.921875,0.0,3189.4072265625,1.0,280.597900390625,283.4756164550781,291.2158508300781,293.9217834472656,293.1499938964844,293.1499938964844,280.6499938964844,36084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767715334892272,1.0,0.0,0.0,3.619859457015991,3.619883298873901,8.743326702642662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.97509765625,0.0,1500.5177001953125,1895.4371337890625,0.0,4100.59716796875,0.898653507232666,1.0,0.0,3.0,1.0,0.0
12154560,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8006055951118469,0.3807641565799713,0.3461171984672546,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9105724096298218,0.566052258014679,0.5384277105331421,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9788727164268494,0.6946289539337158,0.4855550229549408,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7749839425086975,0.3457175195217132,0.3314208388328552,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.673109233379364,0.2241911590099334,1.029458999633789,285.0597839355469,284.95001220703125,299.10711669921875,288.2863464355469,297.7987670898437,297.27362060546875,285.0613098144531,1.0,0.6352411508560181,0.3853084444999695,0.3853084444999695,1.0,1.0,-3.279433250427246,0.9401576519012452,2.339275598526001,0.2003774493932724,0.8936646580696106,0.8936646580696106,0.0,190.81724548339844,166.0,43788.12890625,0.0,3161.78173828125,1.0,280.6416015625,283.5282592773437,291.2359924316406,293.9813842773437,293.1499938964844,293.1499938964844,280.95001220703125,35976.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726408123970032,1.0,0.0,0.0,3.621276617050171,3.621300458908081,8.750174060878635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.51318359375,0.0,1501.2698974609375,1895.4371337890625,0.0,4064.431640625,0.8988616466522217,1.0,0.0,3.0,1.0,0.0
12154620,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.8154453039169312,0.382142424583435,0.3467496335506439,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.929615557193756,0.5670439600944519,0.5387071967124939,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9954880475997924,0.70097416639328,0.4894545674324035,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.7900682687759399,0.3475058674812317,0.3324682712554931,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6868634223937988,0.2257096171379089,1.0332545042037964,285.2547607421875,284.95001220703125,299.09088134765625,288.2796325683594,297.8106384277344,297.29705810546875,285.2563781738281,1.0,0.6295838952064514,0.384968101978302,0.384968101978302,1.0,1.0,-3.2910380363464355,0.9431166052818298,2.34792160987854,0.2006043493747711,0.8993309140205383,0.8993309140205383,0.0,177.58773803710938,154.0,42908.58984375,0.0,3113.046630859375,1.0,280.9415283203125,283.7623291015625,291.235595703125,293.921875,293.1499938964844,293.1499938964844,281.25,35710.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611252546310424,1.0,0.0,0.0,3.631354331970215,3.631378173828125,8.798943440524454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.41015625,0.0,1510.37109375,1895.4371337890625,0.0,3962.610107421875,0.9009304642677308,1.0,0.0,3.0,1.0,0.0
12154680,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.8154453039169312,0.382142424583435,0.3467496335506439,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.929615557193756,0.5670439600944519,0.5387071967124939,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9954880475997924,0.70097416639328,0.4894545674324035,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.7900682687759399,0.3475058674812317,0.3324682712554931,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6868634223937988,0.2257096171379089,1.0332545042037964,285.2547607421875,284.95001220703125,299.09088134765625,288.2796325683594,297.8106384277344,297.29705810546875,285.2563781738281,1.0,0.6295838952064514,0.384968101978302,0.384968101978302,1.0,1.0,-3.2910380363464355,0.9431166052818298,2.34792160987854,0.2006043493747711,0.8993309140205383,0.8993309140205383,0.0,177.58773803710938,154.0,42908.58984375,0.0,3113.046630859375,1.0,280.9415283203125,283.7623291015625,291.235595703125,293.921875,293.1499938964844,293.1499938964844,281.25,35710.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611252546310424,1.0,0.0,0.0,3.631354331970215,3.631378173828125,8.798943440524454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.41015625,0.0,1510.37109375,1895.4371337890625,0.0,3962.610107421875,0.9009304642677308,1.0,0.0,3.0,1.0,0.0
12154740,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8275092244148254,0.3837471604347229,0.3477662205696106,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9459447860717772,0.5683279037475586,0.5394576191902161,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.9990000128746032,0.7093072533607483,0.4772932529449463,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.8032856583595276,0.3495365381240845,0.3339341580867767,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.6990714073181152,0.2274664491415023,1.0389890670776367,285.4423522949219,284.95001220703125,299.07489013671875,288.27313232421875,297.8280029296875,297.3285217285156,285.44317626953125,1.0,0.623311460018158,0.3846277594566345,0.3846277594566345,1.0,1.0,-3.2872276306152344,0.940840184688568,2.346387386322021,0.1994387209415435,0.9074999690055848,0.9074999690055848,0.0,167.17201232910156,142.0,41996.6171875,0.0,3046.264404296875,1.0,281.2416687011719,283.9884338378906,291.2364807128906,293.8702087402344,293.1499938964844,293.1499938964844,280.95001220703125,35445.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951210081577301,1.0,0.0,0.0,3.651461362838745,3.6514852046966553,8.896653866941051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.73291015625,0.0,1530.6478271484375,1895.4371337890625,0.0,3873.85693359375,0.9052422046661376,1.0,0.0,3.0,1.0,0.0
12154800,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8275092244148254,0.3837471604347229,0.3477662205696106,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9459447860717772,0.5683279037475586,0.5394576191902161,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.9990000128746032,0.7093072533607483,0.4772932529449463,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.8032856583595276,0.3495365381240845,0.3339341580867767,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.6990714073181152,0.2274664491415023,1.0389890670776367,285.4423522949219,284.95001220703125,299.07489013671875,288.27313232421875,297.8280029296875,297.3285217285156,285.44317626953125,1.0,0.623311460018158,0.3846277594566345,0.3846277594566345,1.0,1.0,-3.2872276306152344,0.940840184688568,2.346387386322021,0.1994387209415435,0.9074999690055848,0.9074999690055848,0.0,167.17201232910156,142.0,41996.6171875,0.0,3046.264404296875,1.0,281.2416687011719,283.9884338378906,291.2364807128906,293.8702087402344,293.1499938964844,293.1499938964844,280.95001220703125,35445.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951210081577301,1.0,0.0,0.0,3.651461362838745,3.6514852046966553,8.896653866941051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.73291015625,0.0,1530.6478271484375,1895.4371337890625,0.0,3873.85693359375,0.9052422046661376,1.0,0.0,3.0,1.0,0.0
12154860,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.8382253646850586,0.3835792541503906,0.3478090763092041,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.9600114822387696,0.5678185820579529,0.5392082333564758,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.7194142937660217,0.4580498337745666,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8150085806846619,0.3503925800323486,0.3347864747047424,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7102636098861694,0.2284885048866272,1.0431658029556274,285.2533569335937,284.95001220703125,299.0591125488281,288.2668762207031,297.8418884277344,297.3560791015625,285.2513732910156,1.0,0.6157265901565552,0.3841260373592376,0.3841260373592376,1.0,1.0,-3.2698986530303955,0.9335666298866272,2.336332082748413,0.1960603147745132,0.9100311994552612,0.9100311994552612,0.0,157.60398864746094,145.0,42859.8828125,0.0,2955.52783203125,1.0,280.9577331542969,283.7537536621094,291.31768798828125,294.07879638671875,293.1499938964844,293.1499938964844,280.6499938964844,35545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659249782562256,1.0,0.0,0.0,3.6691761016845694,3.669200420379639,8.983186603472859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.76123046875,0.0,1551.189453125,1895.4371337890625,0.0,4005.222412109375,0.9092470407485962,1.0,0.0,3.0,1.0,0.0
12154920,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.8382253646850586,0.3835792541503906,0.3478090763092041,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.9600114822387696,0.5678185820579529,0.5392082333564758,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.7194142937660217,0.4580498337745666,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8150085806846619,0.3503925800323486,0.3347864747047424,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7102636098861694,0.2284885048866272,1.0431658029556274,285.2533569335937,284.95001220703125,299.0591125488281,288.2668762207031,297.8418884277344,297.3560791015625,285.2513732910156,1.0,0.6157265901565552,0.3841260373592376,0.3841260373592376,1.0,1.0,-3.2698986530303955,0.9335666298866272,2.336332082748413,0.1960603147745132,0.9100311994552612,0.9100311994552612,0.0,157.60398864746094,145.0,42859.8828125,0.0,2955.52783203125,1.0,280.9577331542969,283.7537536621094,291.31768798828125,294.07879638671875,293.1499938964844,293.1499938964844,280.6499938964844,35545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659249782562256,1.0,0.0,0.0,3.6691761016845694,3.669200420379639,8.983186603472859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.76123046875,0.0,1551.189453125,1895.4371337890625,0.0,4005.222412109375,0.9092470407485962,1.0,0.0,3.0,1.0,0.0
12154980,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8422337770462036,0.3820917904376983,0.3465527296066284,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9651130437850952,0.565776526927948,0.5374224781990051,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.7281710505485535,0.4495391249656677,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8196741938591003,0.3500510156154632,0.3345493972301483,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7148932814598083,0.2286084294319152,1.043890118598938,285.0540771484375,284.95001220703125,299.0434875488281,288.2608337402344,297.8431396484375,297.3656616210937,285.05242919921875,1.0,0.6119140982627869,0.3836243152618408,0.3836243152618408,1.0,1.0,-3.2565786838531494,0.9276552200317384,2.328923463821411,0.192833200097084,0.9097566604614258,0.9097566604614258,0.0,153.23109436035156,163.0,43869.53125,0.0,2902.994384765625,1.0,280.6580505371094,283.5111999511719,291.31890869140625,294.1582946777344,293.1499938964844,293.1499938964844,280.3500061035156,35740.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807875752449036,1.0,0.0,0.0,3.679439067840576,3.679463386535645,9.033510082190332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.88818359375,0.0,1564.20849609375,1895.4371337890625,0.0,4135.56591796875,0.9116716384887696,1.0,0.0,3.0,1.0,0.0
12155040,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8422337770462036,0.3820917904376983,0.3465527296066284,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9651130437850952,0.565776526927948,0.5374224781990051,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.7281710505485535,0.4495391249656677,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8196741938591003,0.3500510156154632,0.3345493972301483,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7148932814598083,0.2286084294319152,1.043890118598938,285.0540771484375,284.95001220703125,299.0434875488281,288.2608337402344,297.8431396484375,297.3656616210937,285.05242919921875,1.0,0.6119140982627869,0.3836243152618408,0.3836243152618408,1.0,1.0,-3.2565786838531494,0.9276552200317384,2.328923463821411,0.192833200097084,0.9097566604614258,0.9097566604614258,0.0,153.23109436035156,163.0,43869.53125,0.0,2902.994384765625,1.0,280.6580505371094,283.5111999511719,291.31890869140625,294.1582946777344,293.1499938964844,293.1499938964844,280.3500061035156,35740.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807875752449036,1.0,0.0,0.0,3.679439067840576,3.679463386535645,9.033510082190332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.88818359375,0.0,1564.20849609375,1895.4371337890625,0.0,4135.56591796875,0.9116716384887696,1.0,0.0,3.0,1.0,0.0
12155100,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8403210043907166,0.3811602592468261,0.3458457291126251,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9627863764762878,0.5645129680633545,0.5363812446594238,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.7313821911811829,0.4518631994724273,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8181515336036682,0.3496490120887756,0.3342967629432678,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7136508822441101,0.2284528762102127,1.0437471866607666,284.9135437011719,284.95001220703125,299.0357360839844,288.2579040527344,297.8385314941406,297.3629455566406,284.90631103515625,1.0,0.6128796339035034,0.3833734393119812,0.3833734393119812,1.0,1.0,-3.256776809692383,0.9270236492156982,2.329753160476685,0.1918737441301345,0.9081423282623292,0.9081423282623292,0.0,154.25082397460938,163.0,44874.94140625,0.0,2909.100341796875,1.0,280.40045166015625,283.33172607421875,291.3351745605469,294.2855529785156,293.1499938964844,293.1499938964844,280.3500061035156,35866.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894818663597108,1.0,0.0,0.0,3.681554317474365,3.6815786361694336,9.043899353855522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.7255859375,0.0,1567.548828125,1895.4371337890625,0.0,4210.5830078125,0.912198007106781,1.0,0.0,3.0,1.0,0.0
12155160,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.836175262928009,0.3801097571849823,0.3450144529342651,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9575755596160888,0.5631139874458313,0.5351911783218384,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.7333677411079407,0.4579335153102875,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.814408540725708,0.3491145372390747,0.3339315950870514,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7103182673454285,0.2281504422426223,1.0431358814239502,284.86846923828125,284.95001220703125,299.02801513671875,288.2550048828125,297.8290710449219,297.352783203125,284.8674621582031,1.0,0.615095853805542,0.3833320736885071,0.3833320736885071,1.0,1.0,-3.2604644298553467,0.9281194806098938,2.3323450088500977,0.1920034289360046,0.9071031212806702,0.9071031212806702,0.0,157.10794067382812,181.0,45024.296875,0.0,2932.786865234375,1.0,280.3580322265625,283.28387451171875,291.3050537109375,294.2146911621094,293.1499938964844,293.1499938964844,280.04998779296875,35967.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933543801307678,1.0,0.0,0.0,3.681249856948853,3.681274175643921,9.042403803505294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.6279296875,0.0,1567.9686279296875,1895.4371337890625,0.0,4243.68017578125,0.9122297167778016,1.0,0.0,3.0,1.0,0.0
12155220,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.8243589401245117,0.3777671158313751,0.3433304727077484,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.941699743270874,0.5600801110267639,0.5327749848365784,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.9990000128746032,0.7340648770332336,0.477024644613266,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8027791976928711,0.3478173315525055,0.3331319987773895,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.6997161507606506,0.2272150218486786,1.041108012199402,284.69146728515625,284.95001220703125,299.0126037597656,288.2493896484375,297.7990417480469,297.3166809082031,284.69073486328125,1.0,0.622364342212677,0.3832493126392364,0.3832493126392364,1.0,1.0,-3.2750821113586426,0.9328243732452391,2.342257738113404,0.1932177543640136,0.9021545648574828,0.9021545648574828,0.0,166.47219848632812,184.0,46208.5703125,0.0,3016.20556640625,1.0,280.0580139160156,283.0662536621094,291.30645751953125,294.2821960449219,293.1499938964844,293.1499938964844,279.75,36213.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6739444732666016,3.67396879196167,9.006550385493028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.91796875,0.0,1561.578857421875,1895.4371337890625,0.0,4300.0,0.910761058330536,1.0,0.0,3.0,1.0,0.0
12155280,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.8243589401245117,0.3777671158313751,0.3433304727077484,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.941699743270874,0.5600801110267639,0.5327749848365784,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.9990000128746032,0.7340648770332336,0.477024644613266,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8027791976928711,0.3478173315525055,0.3331319987773895,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.6997161507606506,0.2272150218486786,1.041108012199402,284.69146728515625,284.95001220703125,299.0126037597656,288.2493896484375,297.7990417480469,297.3166809082031,284.69073486328125,1.0,0.622364342212677,0.3832493126392364,0.3832493126392364,1.0,1.0,-3.2750821113586426,0.9328243732452391,2.342257738113404,0.1932177543640136,0.9021545648574828,0.9021545648574828,0.0,166.47219848632812,184.0,46208.5703125,0.0,3016.20556640625,1.0,280.0580139160156,283.0662536621094,291.30645751953125,294.2821960449219,293.1499938964844,293.1499938964844,279.75,36213.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6739444732666016,3.67396879196167,9.006550385493028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.91796875,0.0,1561.578857421875,1895.4371337890625,0.0,4300.0,0.910761058330536,1.0,0.0,3.0,1.0,0.0
12155340,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8145474791526794,0.3750554025173187,0.3412693440914154,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122985839844,0.9282190799713136,0.5566893219947815,0.5299763083457947,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.9990000128746032,0.7320511937141418,0.4925599098205566,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.7930709719657898,0.3462246358394623,0.3319936692714691,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.6907826662063599,0.2258556932210922,1.036860466003418,284.5123596191406,284.95001220703125,298.9972839355469,288.24395751953125,297.7615966796875,297.2703552246094,284.51129150390625,1.0,0.6270831823348999,0.3831665515899658,0.3831665515899658,1.0,1.0,-3.2814605236053467,0.9347319602966307,2.346728563308716,0.1937854290008545,0.8948193192481995,0.8948193192481995,0.0,174.1356201171875,187.0,47257.32421875,0.0,3072.845458984375,1.0,279.75811767578125,282.8492736816406,291.343505859375,294.38092041015625,293.1499938964844,293.1499938964844,280.04998779296875,36482.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656731605529785,3.6567556858062735,8.922354481910588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.34619140625,0.0,1544.2843017578125,1895.4371337890625,0.0,4300.0,0.9070930480957032,1.0,0.0,3.0,1.0,0.0
12155400,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8145474791526794,0.3750554025173187,0.3412693440914154,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122985839844,0.9282190799713136,0.5566893219947815,0.5299763083457947,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.9990000128746032,0.7320511937141418,0.4925599098205566,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.7930709719657898,0.3462246358394623,0.3319936692714691,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.6907826662063599,0.2258556932210922,1.036860466003418,284.5123596191406,284.95001220703125,298.9972839355469,288.24395751953125,297.7615966796875,297.2703552246094,284.51129150390625,1.0,0.6270831823348999,0.3831665515899658,0.3831665515899658,1.0,1.0,-3.2814605236053467,0.9347319602966307,2.346728563308716,0.1937854290008545,0.8948193192481995,0.8948193192481995,0.0,174.1356201171875,187.0,47257.32421875,0.0,3072.845458984375,1.0,279.75811767578125,282.8492736816406,291.343505859375,294.38092041015625,293.1499938964844,293.1499938964844,280.04998779296875,36482.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656731605529785,3.6567556858062735,8.922354481910588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.34619140625,0.0,1544.2843017578125,1895.4371337890625,0.0,4300.0,0.9070930480957032,1.0,0.0,3.0,1.0,0.0
12155460,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8076663613319397,0.3738457262516022,0.3399234712123871,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9189382195472716,0.5548243522644043,0.5279313921928406,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.9990000128746032,0.7319299578666687,0.5035154223442078,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.7865481376647949,0.3456438779830932,0.3313041925430298,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.6845727562904358,0.2251223027706146,1.033398985862732,284.6824951171875,284.95001220703125,298.98199462890625,288.2387084960937,297.74053955078125,297.24786376953125,284.6838684082031,1.0,0.6305656433105469,0.3825918138027191,0.3825918138027191,1.0,1.0,-3.285560369491577,0.9345195293426514,2.351040840148926,0.1924656629562378,0.8926353454589844,0.8926353454589844,0.0,179.651123046875,190.0,46096.3515625,0.0,3112.696533203125,1.0,280.04217529296875,283.0646667480469,291.237548828125,294.15496826171875,293.1499938964844,293.1499938964844,280.3500061035156,36402.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994593858718872,1.0,0.0,0.0,3.640981435775757,3.641005516052246,8.845660204315209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6630859375,0.0,1526.16259765625,1895.4371337890625,0.0,4295.44140625,0.903549313545227,1.0,0.0,3.0,1.0,0.0
12155520,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8076663613319397,0.3738457262516022,0.3399234712123871,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9189382195472716,0.5548243522644043,0.5279313921928406,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.9990000128746032,0.7319299578666687,0.5035154223442078,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.7865481376647949,0.3456438779830932,0.3313041925430298,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.6845727562904358,0.2251223027706146,1.033398985862732,284.6824951171875,284.95001220703125,298.98199462890625,288.2387084960937,297.74053955078125,297.24786376953125,284.6838684082031,1.0,0.6305656433105469,0.3825918138027191,0.3825918138027191,1.0,1.0,-3.285560369491577,0.9345195293426514,2.351040840148926,0.1924656629562378,0.8926353454589844,0.8926353454589844,0.0,179.651123046875,190.0,46096.3515625,0.0,3112.696533203125,1.0,280.04217529296875,283.0646667480469,291.237548828125,294.15496826171875,293.1499938964844,293.1499938964844,280.3500061035156,36402.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994593858718872,1.0,0.0,0.0,3.640981435775757,3.641005516052246,8.845660204315209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6630859375,0.0,1526.16259765625,1895.4371337890625,0.0,4295.44140625,0.903549313545227,1.0,0.0,3.0,1.0,0.0
12155580,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8039275407791138,0.3739294111728668,0.3398999571800232,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9138312935829164,0.5544131994247437,0.5274041891098022,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.7343858480453491,0.510306179523468,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7832407355308533,0.3461860418319702,0.3317240178585052,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6814030408859253,0.2253147959709167,1.0339559316635132,284.872802734375,284.95001220703125,298.9666748046875,288.2336730957031,297.7353820800781,297.2475280761719,284.8743591308594,1.0,0.6337150931358337,0.3820171058177948,0.3820171058177948,1.0,1.0,-3.294233798980713,0.935792863368988,2.35844087600708,0.1916159689426422,0.8931791186332703,0.8931791186332703,0.0,183.4364471435547,193.0,44991.5625,0.0,3152.982666015625,1.0,280.3416442871094,283.2984313964844,291.1929931640625,294.0199584960937,293.1499938964844,293.1499938964844,280.6499938964844,36212.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878808856010436,1.0,0.0,0.0,3.6324079036712646,3.632431745529175,8.80404968484072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.57861328125,0.0,1515.2672119140625,1895.4371337890625,0.0,4196.841796875,0.901510775089264,1.0,0.0,3.0,1.0,0.0
12155640,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8039275407791138,0.3739294111728668,0.3398999571800232,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9138312935829164,0.5544131994247437,0.5274041891098022,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.7343858480453491,0.510306179523468,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7832407355308533,0.3461860418319702,0.3317240178585052,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6814030408859253,0.2253147959709167,1.0339559316635132,284.872802734375,284.95001220703125,298.9666748046875,288.2336730957031,297.7353820800781,297.2475280761719,284.8743591308594,1.0,0.6337150931358337,0.3820171058177948,0.3820171058177948,1.0,1.0,-3.294233798980713,0.935792863368988,2.35844087600708,0.1916159689426422,0.8931791186332703,0.8931791186332703,0.0,183.4364471435547,193.0,44991.5625,0.0,3152.982666015625,1.0,280.3416442871094,283.2984313964844,291.1929931640625,294.0199584960937,293.1499938964844,293.1499938964844,280.6499938964844,36212.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878808856010436,1.0,0.0,0.0,3.6324079036712646,3.632431745529175,8.80404968484072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.57861328125,0.0,1515.2672119140625,1895.4371337890625,0.0,4196.841796875,0.901510775089264,1.0,0.0,3.0,1.0,0.0
12155700,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8025915622711182,0.3742032647132873,0.3400972187519073,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.911967635154724,0.5544875860214233,0.527412474155426,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.736270010471344,0.512737512588501,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7821444869041443,0.3466970324516296,0.3321688175201416,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6804009079933167,0.2256437540054321,1.03529953956604,285.0135803222656,284.95001220703125,298.958984375,288.231201171875,297.7360534667969,297.2518310546875,285.02105712890625,1.0,0.6352680921554565,0.3817297220230102,0.3817297220230102,1.0,1.0,-3.299553632736206,0.9367551803588868,2.36279845237732,0.1913096159696579,0.894973874092102,0.894973874092102,0.0,185.0586853027344,193.0,44034.140625,0.0,3173.848876953125,1.0,280.5982360839844,283.47772216796875,291.1620178222656,293.8766784667969,293.1499938964844,293.1499938964844,280.6499938964844,36081.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795080423355104,1.0,0.0,0.0,3.631265163421631,3.631289005279541,8.798511430541112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.2236328125,0.0,1513.0311279296875,1895.4371337890625,0.0,4124.44580078125,0.9012002944946288,1.0,0.0,3.0,1.0,0.0
12155760,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.80168217420578,0.3746138215065002,0.340491771697998,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9106019139289856,0.55472332239151,0.5276497006416321,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9990000128746032,0.7385162711143494,0.5147356390953064,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.781450092792511,0.347346544265747,0.332789808511734,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6798089146614075,0.2261121124029159,1.0373919010162354,285.0641174316406,284.95001220703125,298.9512939453125,288.2287902832031,297.7386474609375,297.2587585449219,285.0657043457031,1.0,0.6368621587753296,0.3814972341060638,0.3814972341060638,1.0,1.0,-3.3059773445129395,0.9382333755493164,2.367743968963623,0.1912656724452972,0.896282434463501,0.896282434463501,0.0,186.4910583496093,196.0,43962.65234375,0.0,3196.153564453125,1.0,280.6417236328125,283.5307312011719,291.1820373535156,293.93701171875,293.1499938964844,293.1499938964844,280.95001220703125,35973.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756838083267212,1.0,0.0,0.0,3.63273024559021,3.63275408744812,8.805613447293581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.87109375,0.0,1513.8419189453125,1895.4371337890625,0.0,4091.093017578125,0.9014199376106262,1.0,0.0,3.0,1.0,0.0
12155820,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.800297737121582,0.3756755888462066,0.3414347469806671,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9084245562553406,0.5554836392402649,0.5283405184745789,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.9990000128746032,0.7436841130256653,0.5184954404830933,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.7805285453796387,0.3488952219486236,0.3342407047748565,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.6791639924049377,0.2273159623146057,1.0427334308624268,285.2592163085937,284.95001220703125,298.93585205078125,288.2240905761719,297.74639892578125,297.27606201171875,285.2607727050781,1.0,0.6401742696762085,0.381032258272171,0.381032258272171,1.0,1.0,-3.320627927780152,0.9418041706085204,2.378823757171631,0.1913995742797851,0.9020089507102966,0.9020089507102966,0.0,189.1685333251953,199.0,43082.5859375,0.0,3243.9775390625,1.0,280.941650390625,283.7649841308594,291.1815795898437,293.87744140625,293.1499938964844,293.1499938964844,280.6499938964844,35709.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644628167152404,1.0,0.0,0.0,3.6428494453430176,3.642873525619507,8.854738666741468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.6396484375,0.0,1523.060791015625,1895.4371337890625,0.0,3992.2666015625,0.9035012125968932,1.0,0.0,3.0,1.0,0.0
12155880,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.800297737121582,0.3756755888462066,0.3414347469806671,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9084245562553406,0.5554836392402649,0.5283405184745789,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.9990000128746032,0.7436841130256653,0.5184954404830933,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.7805285453796387,0.3488952219486236,0.3342407047748565,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.6791639924049377,0.2273159623146057,1.0427334308624268,285.2592163085937,284.95001220703125,298.93585205078125,288.2240905761719,297.74639892578125,297.27606201171875,285.2607727050781,1.0,0.6401742696762085,0.381032258272171,0.381032258272171,1.0,1.0,-3.320627927780152,0.9418041706085204,2.378823757171631,0.1913995742797851,0.9020089507102966,0.9020089507102966,0.0,189.1685333251953,199.0,43082.5859375,0.0,3243.9775390625,1.0,280.941650390625,283.7649841308594,291.1815795898437,293.87744140625,293.1499938964844,293.1499938964844,280.6499938964844,35709.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644628167152404,1.0,0.0,0.0,3.6428494453430176,3.642873525619507,8.854738666741468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.6396484375,0.0,1523.060791015625,1895.4371337890625,0.0,3992.2666015625,0.9035012125968932,1.0,0.0,3.0,1.0,0.0
12155940,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7973278164863586,0.3751725852489471,0.3415853977203369,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9046961665153505,0.5546999573707581,0.5282453894615173,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.99849271774292,0.7467463612556458,0.5220590233802795,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7783190608024597,0.3494393229484558,0.3352308273315429,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.6774367094039917,0.2278778403997421,1.0470178127288818,285.0958557128906,284.95001220703125,298.9202880859375,288.2195739746094,297.7391967773437,297.2728881835937,285.0947570800781,1.0,0.6433559656143188,0.3805672824382782,0.3805672824382782,1.0,1.0,-3.3313376903533936,0.9440321922302246,2.387305498123169,0.1912915557622909,0.9026073217391968,0.9026073217391968,0.0,192.6577911376953,202.0,44231.30078125,0.0,3287.876708984375,1.0,280.6578674316406,283.55596923828125,291.2701721191406,294.1069030761719,293.1499938964844,293.1499938964844,280.3500061035156,35789.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789729118347168,1.0,0.0,0.0,3.651385545730591,3.651409387588501,8.896284384718456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0556640625,0.0,1533.1339111328125,1895.4371337890625,0.0,4119.7890625,0.9054361581802368,1.0,0.0,3.0,1.0,0.0
12156000,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7973278164863586,0.3751725852489471,0.3415853977203369,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9046961665153505,0.5546999573707581,0.5282453894615173,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.99849271774292,0.7467463612556458,0.5220590233802795,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7783190608024597,0.3494393229484558,0.3352308273315429,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.6774367094039917,0.2278778403997421,1.0470178127288818,285.0958557128906,284.95001220703125,298.9202880859375,288.2195739746094,297.7391967773437,297.2728881835937,285.0947570800781,1.0,0.6433559656143188,0.3805672824382782,0.3805672824382782,1.0,1.0,-3.3313376903533936,0.9440321922302246,2.387305498123169,0.1912915557622909,0.9026073217391968,0.9026073217391968,0.0,192.6577911376953,202.0,44231.30078125,0.0,3287.876708984375,1.0,280.6578674316406,283.55596923828125,291.2701721191406,294.1069030761719,293.1499938964844,293.1499938964844,280.3500061035156,35789.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789729118347168,1.0,0.0,0.0,3.651385545730591,3.651409387588501,8.896284384718456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0556640625,0.0,1533.1339111328125,1895.4371337890625,0.0,4119.7890625,0.9054361581802368,1.0,0.0,3.0,1.0,0.0
12156060,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7915088534355164,0.3733115792274475,0.3403424918651581,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8982118964195251,0.5524068474769592,0.5265772342681885,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9947975277900696,0.748071551322937,0.523375391960144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7735381126403809,0.3488166034221649,0.3350724279880523,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6732460856437683,0.2274919599294662,1.0471649169921875,284.9104309082031,284.95001220703125,298.9045715332031,288.2152099609375,297.7204895019531,297.2543029785156,284.90899658203125,1.0,0.6456030607223511,0.3799454569816589,0.3799454569816589,1.0,1.0,-3.3294177055358887,0.9415943622589112,2.387823343276977,0.1892946362495422,0.9005433917045593,0.9005433917045593,0.0,197.45001220703125,205.0,45344.2578125,0.0,3310.7783203125,1.0,280.35821533203125,283.328125,291.2784423828125,294.2059936523437,293.1499938964844,293.1499938964844,280.04998779296875,35970.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949557185173036,1.0,0.0,0.0,3.653123140335083,3.653147220611572,8.904754054128716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.75927734375,0.0,1536.4219970703125,1895.4371337890625,0.0,4257.30712890625,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12156120,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7915088534355164,0.3733115792274475,0.3403424918651581,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8982118964195251,0.5524068474769592,0.5265772342681885,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9947975277900696,0.748071551322937,0.523375391960144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7735381126403809,0.3488166034221649,0.3350724279880523,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6732460856437683,0.2274919599294662,1.0471649169921875,284.9104309082031,284.95001220703125,298.9045715332031,288.2152099609375,297.7204895019531,297.2543029785156,284.90899658203125,1.0,0.6456030607223511,0.3799454569816589,0.3799454569816589,1.0,1.0,-3.3294177055358887,0.9415943622589112,2.387823343276977,0.1892946362495422,0.9005433917045593,0.9005433917045593,0.0,197.45001220703125,205.0,45344.2578125,0.0,3310.7783203125,1.0,280.35821533203125,283.328125,291.2784423828125,294.2059936523437,293.1499938964844,293.1499938964844,280.04998779296875,35970.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949557185173036,1.0,0.0,0.0,3.653123140335083,3.653147220611572,8.904754054128716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.75927734375,0.0,1536.4219970703125,1895.4371337890625,0.0,4257.30712890625,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
