time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156180,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7851107716560364,0.370837390422821,0.3384409546852112,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8911965489387512,0.5493617057800293,0.5240780115127563,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.9905074834823608,0.7486878633499146,0.5240602493286133,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.7681810259819031,0.3475419282913208,0.3342093825340271,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.6683443188667297,0.2265007495880127,1.0442967414855957,284.7203063964844,284.95001220703125,298.8886413574219,288.2109680175781,297.69854736328125,297.2315673828125,284.7187805175781,1.0,0.6469619870185852,0.3793236017227173,0.3793236017227173,1.0,1.0,-3.3204681873321533,0.936801016330719,2.3836669921875,0.1864458322525024,0.8959047198295593,0.8959047198295593,0.0,202.2172393798828,208.0,46339.29296875,0.0,3317.580322265625,1.0,280.0582275390625,283.0989685058594,291.2842712402344,294.2711181640625,293.1499938964844,293.1499938964844,280.3500061035156,36205.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646157741546631,3.64618182182312,8.870829333318397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.64306640625,0.0,1530.4342041015625,1895.4371337890625,0.0,4300.0,0.9045400023460388,1.0,0.0,3.0,1.0,0.0
12156240,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7851107716560364,0.370837390422821,0.3384409546852112,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8911965489387512,0.5493617057800293,0.5240780115127563,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.9905074834823608,0.7486878633499146,0.5240602493286133,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.7681810259819031,0.3475419282913208,0.3342093825340271,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.6683443188667297,0.2265007495880127,1.0442967414855957,284.7203063964844,284.95001220703125,298.8886413574219,288.2109680175781,297.69854736328125,297.2315673828125,284.7187805175781,1.0,0.6469619870185852,0.3793236017227173,0.3793236017227173,1.0,1.0,-3.3204681873321533,0.936801016330719,2.3836669921875,0.1864458322525024,0.8959047198295593,0.8959047198295593,0.0,202.2172393798828,208.0,46339.29296875,0.0,3317.580322265625,1.0,280.0582275390625,283.0989685058594,291.2842712402344,294.2711181640625,293.1499938964844,293.1499938964844,280.3500061035156,36205.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646157741546631,3.64618182182312,8.870829333318397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.64306640625,0.0,1530.4342041015625,1895.4371337890625,0.0,4300.0,0.9045400023460388,1.0,0.0,3.0,1.0,0.0
12156300,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7823745608329773,0.3700747489929199,0.3375540673732757,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8881694674491882,0.5482746362686157,0.5228540301322937,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9887211918830872,0.7497111558914185,0.5245038866996765,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7658807635307312,0.3471542298793793,0.333745390176773,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.6661794185638428,0.226134106516838,1.0425045490264893,284.8379821777344,284.95001220703125,298.8805847167969,288.2089233398437,297.69219970703125,297.2265930175781,284.8443908691406,1.0,0.6474401354789734,0.3790127038955688,0.3790127038955688,1.0,1.0,-3.3157427310943604,0.9343287348747252,2.3814141750335693,0.1848860681056976,0.8962830305099487,0.8962830305099487,0.0,204.225830078125,208.0,45302.6484375,0.0,3318.281494140625,1.0,280.3012390136719,283.2565002441406,291.20037841796875,294.0382385253906,293.1499938964844,293.1499938964844,280.3500061035156,36163.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979436993598938,1.0,0.0,0.0,3.6427736282348633,3.642797470092773,8.854369752953062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.21826171875,0.0,1526.365478515625,1895.4371337890625,0.0,4282.63916015625,0.90380859375,1.0,0.0,3.0,1.0,0.0
12156360,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7808619141578674,0.3698166012763977,0.3372025489807129,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.886376678943634,0.5477131009101868,0.5221883058547974,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9880078434944152,0.7513948678970337,0.5255394577980042,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7646238207817078,0.3471410274505615,0.3336433470249176,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6649621725082397,0.2260470241308212,1.041841745376587,284.8795471191406,284.95001220703125,298.8724975585937,288.2069091796875,297.69073486328125,297.2279968261719,284.8806457519531,1.0,0.6480504274368286,0.3788998425006866,0.3788998425006866,1.0,1.0,-3.314837694168091,0.9336699843406676,2.3811676502227783,0.1842796206474304,0.8962683081626892,0.8962683081626892,0.0,205.5503692626953,211.0,45145.96484375,0.0,3323.7392578125,1.0,280.3421325683594,283.3026123046875,291.1810302734375,294.03564453125,293.1499938964844,293.1499938964844,280.6499938964844,36113.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940323233604432,1.0,0.0,0.0,3.6412103176116943,3.641234159469605,8.846771493153938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.52001953125,0.0,1524.2567138671875,1895.4371337890625,0.0,4249.45361328125,0.9033989310264589,1.0,0.0,3.0,1.0,0.0
12156420,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7794355154037476,0.3700916767120361,0.33728688955307,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.88443922996521,0.5474960207939148,0.5217782855033875,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9879412651062012,0.7557317614555359,0.5283677577972412,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7635743618011475,0.3478290438652038,0.334136962890625,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6639600992202759,0.2264698892831802,1.0431580543518066,285.06329345703125,284.95001220703125,298.8560791015625,288.2029724121094,297.69439697265625,297.23974609375,285.064697265625,1.0,0.6497460603713989,0.3786741495132446,0.3786741495132446,1.0,1.0,-3.320013523101806,0.934750199317932,2.385263442993164,0.1839824467897415,0.8993046283721924,0.8993046283721924,0.0,207.445068359375,214.0,44054.49609375,0.0,3346.214599609375,1.0,280.6416931152344,283.5284118652344,291.1500244140625,293.9146728515625,293.1499938964844,293.1499938964844,280.95001220703125,35922.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98004549741745,1.0,0.0,0.0,3.6434712409973145,3.6434950828552246,8.857761031322298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.8505859375,0.0,1525.34033203125,1895.4371337890625,0.0,4129.119140625,0.90378075838089,1.0,0.0,3.0,1.0,0.0
12156480,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7794355154037476,0.3700916767120361,0.33728688955307,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.88443922996521,0.5474960207939148,0.5217782855033875,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9879412651062012,0.7557317614555359,0.5283677577972412,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7635743618011475,0.3478290438652038,0.334136962890625,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6639600992202759,0.2264698892831802,1.0431580543518066,285.06329345703125,284.95001220703125,298.8560791015625,288.2029724121094,297.69439697265625,297.23974609375,285.064697265625,1.0,0.6497460603713989,0.3786741495132446,0.3786741495132446,1.0,1.0,-3.320013523101806,0.934750199317932,2.385263442993164,0.1839824467897415,0.8993046283721924,0.8993046283721924,0.0,207.445068359375,214.0,44054.49609375,0.0,3346.214599609375,1.0,280.6416931152344,283.5284118652344,291.1500244140625,293.9146728515625,293.1499938964844,293.1499938964844,280.95001220703125,35922.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98004549741745,1.0,0.0,0.0,3.6434712409973145,3.6434950828552246,8.857761031322298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.8505859375,0.0,1525.34033203125,1895.4371337890625,0.0,4129.119140625,0.90378075838089,1.0,0.0,3.0,1.0,0.0
12156540,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7789688110351562,0.3709592521190643,0.3379908502101898,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8834945559501648,0.5480042695999146,0.5221513509750366,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.9886305332183838,0.7607636451721191,0.5317636728286743,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.7634708285331726,0.3491415381431579,0.3352866172790527,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.6639747619628906,0.227463349699974,1.047242283821106,285.2543334960937,284.95001220703125,298.83935546875,288.1991577148437,297.7022705078125,297.2572326660156,285.255859375,1.0,0.6521217823028564,0.378448486328125,0.378448486328125,1.0,1.0,-3.3316802978515625,0.937984824180603,2.393695592880249,0.1844566464424133,0.904937505722046,0.904937505722046,0.0,209.1075897216797,217.0,43126.1328125,0.0,3382.25732421875,1.0,280.9417419433594,283.7590637207031,291.148681640625,293.8470764160156,293.1499938964844,293.1499938964844,280.6499938964844,35689.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967082679271698,1.0,0.0,0.0,3.654383897781372,3.654407739639282,8.910901101444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.92333984375,0.0,1535.724609375,1895.4371337890625,0.0,4015.46435546875,0.9060648679733276,1.0,0.0,3.0,1.0,0.0
12156600,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7789688110351562,0.3709592521190643,0.3379908502101898,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8834945559501648,0.5480042695999146,0.5221513509750366,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.9886305332183838,0.7607636451721191,0.5317636728286743,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.7634708285331726,0.3491415381431579,0.3352866172790527,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.6639747619628906,0.227463349699974,1.047242283821106,285.2543334960937,284.95001220703125,298.83935546875,288.1991577148437,297.7022705078125,297.2572326660156,285.255859375,1.0,0.6521217823028564,0.378448486328125,0.378448486328125,1.0,1.0,-3.3316802978515625,0.937984824180603,2.393695592880249,0.1844566464424133,0.904937505722046,0.904937505722046,0.0,209.1075897216797,217.0,43126.1328125,0.0,3382.25732421875,1.0,280.9417419433594,283.7590637207031,291.148681640625,293.8470764160156,293.1499938964844,293.1499938964844,280.6499938964844,35689.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967082679271698,1.0,0.0,0.0,3.654383897781372,3.654407739639282,8.910901101444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.92333984375,0.0,1535.724609375,1895.4371337890625,0.0,4015.46435546875,0.9060648679733276,1.0,0.0,3.0,1.0,0.0
12156660,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7767539620399475,0.3703437745571136,0.3380107879638672,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8808093667030334,0.5470903515815735,0.5218939185142517,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9876340627670288,0.7635589241981506,0.5342870354652405,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7619673013687134,0.3495574295520782,0.3361189067363739,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.6628156900405884,0.227894052863121,1.0507867336273191,285.0900573730469,284.95001220703125,298.82232666015625,288.1954650878906,297.6950988769531,297.25469970703125,285.0888977050781,1.0,0.6546418070793152,0.3779501914978027,0.3779501914978027,1.0,1.0,-3.339707612991333,0.9392171502113342,2.400490522384644,0.18400439620018,0.9054540395736694,0.9054540395736694,0.0,212.0470123291016,220.0,44274.76953125,0.0,3417.410400390625,1.0,280.6577453613281,283.5494079589844,291.2413330078125,294.0794372558594,293.1499938964844,293.1499938964844,280.3500061035156,35782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806125164031982,1.0,0.0,0.0,3.663196802139282,3.663220882415772,8.953931569521956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.43359375,0.0,1546.263427734375,1895.4371337890625,0.0,4134.04541015625,0.9080730676651,1.0,0.0,3.0,1.0,0.0
12156720,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7767539620399475,0.3703437745571136,0.3380107879638672,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8808093667030334,0.5470903515815735,0.5218939185142517,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9876340627670288,0.7635589241981506,0.5342870354652405,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7619673013687134,0.3495574295520782,0.3361189067363739,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.6628156900405884,0.227894052863121,1.0507867336273191,285.0900573730469,284.95001220703125,298.82232666015625,288.1954650878906,297.6950988769531,297.25469970703125,285.0888977050781,1.0,0.6546418070793152,0.3779501914978027,0.3779501914978027,1.0,1.0,-3.339707612991333,0.9392171502113342,2.400490522384644,0.18400439620018,0.9054540395736694,0.9054540395736694,0.0,212.0470123291016,220.0,44274.76953125,0.0,3417.410400390625,1.0,280.6577453613281,283.5494079589844,291.2413330078125,294.0794372558594,293.1499938964844,293.1499938964844,280.3500061035156,35782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806125164031982,1.0,0.0,0.0,3.663196802139282,3.663220882415772,8.953931569521956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.43359375,0.0,1546.263427734375,1895.4371337890625,0.0,4134.04541015625,0.9080730676651,1.0,0.0,3.0,1.0,0.0
12156780,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7720013856887817,0.3684013783931732,0.3366732597351074,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8755720853805542,0.5447192192077637,0.5201259255409241,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9842823147773744,0.7645929455757141,0.5353593826293945,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7582337260246277,0.348861962556839,0.3358638882637024,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6595186591148376,0.2274238616228103,1.0504294633865356,284.9039306640625,284.95001220703125,298.8049011230469,288.19189453125,297.6767272949219,297.237060546875,284.9024658203125,1.0,0.6564581990242004,0.3774518966674804,0.3774518966674804,1.0,1.0,-3.3365366458892822,0.9367021918296814,2.399834394454956,0.1822551637887954,0.9032960534095764,0.9032960534095764,0.0,216.3497772216797,223.0,45382.078125,0.0,3434.62255859375,1.0,280.3581237792969,283.3208923339844,291.2529602050781,294.18170166015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961918592453004,1.0,0.0,0.0,3.664973258972168,3.664997339248657,8.962618380792264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.65771484375,0.0,1549.658447265625,1895.4371337890625,0.0,4267.80224609375,0.9085903763771056,1.0,0.0,3.0,1.0,0.0
12156840,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7720013856887817,0.3684013783931732,0.3366732597351074,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8755720853805542,0.5447192192077637,0.5201259255409241,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9842823147773744,0.7645929455757141,0.5353593826293945,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7582337260246277,0.348861962556839,0.3358638882637024,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6595186591148376,0.2274238616228103,1.0504294633865356,284.9039306640625,284.95001220703125,298.8049011230469,288.19189453125,297.6767272949219,297.237060546875,284.9024658203125,1.0,0.6564581990242004,0.3774518966674804,0.3774518966674804,1.0,1.0,-3.3365366458892822,0.9367021918296814,2.399834394454956,0.1822551637887954,0.9032960534095764,0.9032960534095764,0.0,216.3497772216797,223.0,45382.078125,0.0,3434.62255859375,1.0,280.3581237792969,283.3208923339844,291.2529602050781,294.18170166015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961918592453004,1.0,0.0,0.0,3.664973258972168,3.664997339248657,8.962618380792264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.65771484375,0.0,1549.658447265625,1895.4371337890625,0.0,4267.80224609375,0.9085903763771056,1.0,0.0,3.0,1.0,0.0
12156900,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7693942785263062,0.3671962916851043,0.3357855081558227,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.8727197647094727,0.5432483553886414,0.5189593434333801,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.9823572635650636,0.7647998929023743,0.53568434715271,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7561283111572266,0.348271757364273,0.335494726896286,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6575890779495239,0.2269641309976577,1.0491957664489746,284.7630615234375,284.95001220703125,298.7960205078125,288.1901550292969,297.6661682128906,297.2265014648437,284.7557678222656,1.0,0.6570940017700195,0.3772027492523193,0.3772027492523193,1.0,1.0,-3.3325326442718506,0.934643566608429,2.397888898849488,0.1810979843139648,0.9006772041320801,0.9006772041320801,0.0,218.5477752685547,223.0,46330.05078125,0.0,3437.905029296875,1.0,280.10089111328125,283.14239501953125,291.2759704589844,294.3122253417969,293.1499938964844,293.1499938964844,280.04998779296875,36098.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662770748138428,3.662794828414917,8.951849395089084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.14453125,0.0,1548.162109375,1895.4371337890625,0.0,4300.0,0.9081506729125975,1.0,0.0,3.0,1.0,0.0
12156960,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7665624618530273,0.3658584356307983,0.3346990942955017,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8696504831314087,0.5416162610054016,0.5175592303276062,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.9801705479621888,0.7648300528526306,0.5357852578163147,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7538197040557861,0.3475426733493805,0.3349437415599823,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.6554391384124756,0.2263711988925933,1.047218918800354,284.7132263183594,284.95001220703125,298.7870483398437,288.1884460449219,297.65484619140625,297.2147827148437,284.71173095703125,1.0,0.6575309038162231,0.3770208060741424,0.3770208060741424,1.0,1.0,-3.326626300811768,0.9321385025978088,2.3944878578186035,0.1799178123474121,0.8985586166381836,0.8985586166381836,0.0,220.8162078857422,226.0,46373.453125,0.0,3437.1943359375,1.0,280.0580444335937,283.0911560058594,291.2650146484375,294.252197265625,293.1499938964844,293.1499938964844,280.3500061035156,36206.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65796160697937,3.6579856872558594,8.928357715376478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.28759765625,0.0,1543.596435546875,1895.4371337890625,0.0,4300.0,0.9071804285049438,1.0,0.0,3.0,1.0,0.0
12157020,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7629165649414062,0.3647651672363281,0.3333909809589386,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8655310869216919,0.5399026274681091,0.5156050324440002,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9777809977531432,0.7672027349472046,0.5370174646377563,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.750857412815094,0.3471157550811767,0.3343432247638702,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6525774002075195,0.2258692383766174,1.044507622718811,284.872314453125,284.95001220703125,298.7687683105469,288.1850891113281,297.6466369628906,297.2112731933594,284.8733825683594,1.0,0.6584179401397705,0.3766569197177887,0.3766569197177887,1.0,1.0,-3.32018780708313,0.9289507269859314,2.3912370204925537,0.1779525279998779,0.8988273739814758,0.8988273739814758,0.0,223.9712677001953,229.0,45168.56640625,0.0,3440.299072265625,1.0,280.3421936035156,283.2947692871094,291.16168212890625,294.01788330078125,293.1499938964844,293.1499938964844,280.6499938964844,36119.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947536587715148,1.0,0.0,0.0,3.652817726135254,3.652841806411743,8.903264756554563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5361328125,0.0,1537.197021484375,1895.4371337890625,0.0,4255.58984375,0.9059980511665344,1.0,0.0,3.0,1.0,0.0
12157080,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7629165649414062,0.3647651672363281,0.3333909809589386,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8655310869216919,0.5399026274681091,0.5156050324440002,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9777809977531432,0.7672027349472046,0.5370174646377563,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.750857412815094,0.3471157550811767,0.3343432247638702,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6525774002075195,0.2258692383766174,1.044507622718811,284.872314453125,284.95001220703125,298.7687683105469,288.1850891113281,297.6466369628906,297.2112731933594,284.8733825683594,1.0,0.6584179401397705,0.3766569197177887,0.3766569197177887,1.0,1.0,-3.32018780708313,0.9289507269859314,2.3912370204925537,0.1779525279998779,0.8988273739814758,0.8988273739814758,0.0,223.9712677001953,229.0,45168.56640625,0.0,3440.299072265625,1.0,280.3421936035156,283.2947692871094,291.16168212890625,294.01788330078125,293.1499938964844,293.1499938964844,280.6499938964844,36119.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947536587715148,1.0,0.0,0.0,3.652817726135254,3.652841806411743,8.903264756554563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5361328125,0.0,1537.197021484375,1895.4371337890625,0.0,4255.58984375,0.9059980511665344,1.0,0.0,3.0,1.0,0.0
12157140,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7617199420928955,0.3649690449237823,0.3334085941314697,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8638841509819031,0.5396145582199097,0.5151265263557434,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9777981042861938,0.7712382674217224,0.5396316647529602,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7500433921813965,0.3477876484394073,0.3348170220851898,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6517621278762817,0.2262487560510635,1.0456132888793943,285.0556945800781,284.95001220703125,298.75,288.1817932128906,297.6494445800781,297.2229309082031,285.0570678710937,1.0,0.659957230091095,0.3762930035591125,0.3762930035591125,1.0,1.0,-3.3246665000915527,0.9293795228004456,2.395286798477173,0.1772494614124298,0.9017613530158995,0.9017613530158995,0.0,225.7710418701172,232.0,44066.0234375,0.0,3460.8427734375,1.0,280.64178466796875,283.5204162597656,291.12957763671875,293.89508056640625,293.1499938964844,293.1499938964844,280.3500061035156,35932.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980890154838562,1.0,0.0,0.0,3.654705762863159,3.654729843139648,8.91247111667326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.990234375,0.0,1537.9083251953125,1895.4371337890625,0.0,4136.4560546875,0.906300723552704,1.0,0.0,3.0,1.0,0.0
12157200,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7617199420928955,0.3649690449237823,0.3334085941314697,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8638841509819031,0.5396145582199097,0.5151265263557434,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9777981042861938,0.7712382674217224,0.5396316647529602,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7500433921813965,0.3477876484394073,0.3348170220851898,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6517621278762817,0.2262487560510635,1.0456132888793943,285.0556945800781,284.95001220703125,298.75,288.1817932128906,297.6494445800781,297.2229309082031,285.0570678710937,1.0,0.659957230091095,0.3762930035591125,0.3762930035591125,1.0,1.0,-3.3246665000915527,0.9293795228004456,2.395286798477173,0.1772494614124298,0.9017613530158995,0.9017613530158995,0.0,225.7710418701172,232.0,44066.0234375,0.0,3460.8427734375,1.0,280.64178466796875,283.5204162597656,291.12957763671875,293.89508056640625,293.1499938964844,293.1499938964844,280.3500061035156,35932.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980890154838562,1.0,0.0,0.0,3.654705762863159,3.654729843139648,8.91247111667326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.990234375,0.0,1537.9083251953125,1895.4371337890625,0.0,4136.4560546875,0.906300723552704,1.0,0.0,3.0,1.0,0.0
12157260,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7593662738800049,0.3638051748275757,0.3329516649246216,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.86111980676651,0.538061261177063,0.5142748951911926,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.97646564245224,0.7731454372406006,0.5415589213371277,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.748354434967041,0.3476427793502807,0.3351418077945709,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6502450108528137,0.2260940670967102,1.0466822385787964,284.8934326171875,284.95001220703125,298.729736328125,288.1781005859375,297.6395263671875,297.2175598144531,284.8922119140625,1.0,0.6617156267166138,0.3760271072387695,0.3760271072387695,1.0,1.0,-3.327101945877075,0.9293885231018066,2.397713422775269,0.1769204288721084,0.8996836543083191,0.8996836543083191,0.0,228.6195678710937,235.0,45178.171875,0.0,3482.63525390625,1.0,280.3577880859375,283.31610107421875,291.2146301269531,294.1109924316406,293.1499938964844,293.1499938964844,280.6499938964844,36050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922183752059937,1.0,0.0,0.0,3.6535589694976807,3.65358304977417,8.906878292691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.7314453125,0.0,1537.51171875,1895.4371337890625,0.0,4233.99169921875,0.9060994386672974,1.0,0.0,3.0,1.0,0.0
12157320,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7593662738800049,0.3638051748275757,0.3329516649246216,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.86111980676651,0.538061261177063,0.5142748951911926,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.97646564245224,0.7731454372406006,0.5415589213371277,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.748354434967041,0.3476427793502807,0.3351418077945709,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6502450108528137,0.2260940670967102,1.0466822385787964,284.8934326171875,284.95001220703125,298.729736328125,288.1781005859375,297.6395263671875,297.2175598144531,284.8922119140625,1.0,0.6617156267166138,0.3760271072387695,0.3760271072387695,1.0,1.0,-3.327101945877075,0.9293885231018066,2.397713422775269,0.1769204288721084,0.8996836543083191,0.8996836543083191,0.0,228.6195678710937,235.0,45178.171875,0.0,3482.63525390625,1.0,280.3577880859375,283.31610107421875,291.2146301269531,294.1109924316406,293.1499938964844,293.1499938964844,280.6499938964844,36050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922183752059937,1.0,0.0,0.0,3.6535589694976807,3.65358304977417,8.906878292691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.7314453125,0.0,1537.51171875,1895.4371337890625,0.0,4233.99169921875,0.9060994386672974,1.0,0.0,3.0,1.0,0.0
12157380,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.756273627281189,0.3629699349403381,0.332062691450119,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8575971126556396,0.536746084690094,0.5129091739654541,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9743845462799072,0.7757944464683533,0.5431491732597351,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7459262609481812,0.3475182056427002,0.3349986672401428,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6479179263114929,0.2257961630821228,1.0455888509750366,285.0539855957031,284.95001220703125,298.7069396972656,288.1734619140625,297.6324462890625,297.217041015625,285.05499267578125,1.0,0.6631582975387573,0.3757611811161041,0.3757611811161041,1.0,1.0,-3.3248093128204346,0.9278520941734314,2.3969571590423584,0.1758814603090286,0.9023932218551636,0.9023932218551636,0.0,231.91416931152344,238.0,44046.390625,0.0,3496.038330078125,1.0,280.6421813964844,283.51885986328125,291.1419372558594,293.9205322265625,293.1499938964844,293.1499938964844,280.3500061035156,35908.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982481062412262,1.0,0.0,0.0,3.656250715255737,3.6562747955322266,8.920007417145825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.83935546875,0.0,1539.4464111328125,1895.4371337890625,0.0,4150.25244140625,0.9066255688667296,1.0,0.0,3.0,1.0,0.0
12157440,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.756273627281189,0.3629699349403381,0.332062691450119,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8575971126556396,0.536746084690094,0.5129091739654541,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9743845462799072,0.7757944464683533,0.5431491732597351,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7459262609481812,0.3475182056427002,0.3349986672401428,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6479179263114929,0.2257961630821228,1.0455888509750366,285.0539855957031,284.95001220703125,298.7069396972656,288.1734619140625,297.6324462890625,297.217041015625,285.05499267578125,1.0,0.6631582975387573,0.3757611811161041,0.3757611811161041,1.0,1.0,-3.3248093128204346,0.9278520941734314,2.3969571590423584,0.1758814603090286,0.9023932218551636,0.9023932218551636,0.0,231.91416931152344,238.0,44046.390625,0.0,3496.038330078125,1.0,280.6421813964844,283.51885986328125,291.1419372558594,293.9205322265625,293.1499938964844,293.1499938964844,280.3500061035156,35908.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982481062412262,1.0,0.0,0.0,3.656250715255737,3.6562747955322266,8.920007417145825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.83935546875,0.0,1539.4464111328125,1895.4371337890625,0.0,4150.25244140625,0.9066255688667296,1.0,0.0,3.0,1.0,0.0
12157500,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7549827694892883,0.362309068441391,0.3317635953426361,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.856087327003479,0.5358638167381287,0.512378990650177,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9735870361328124,0.7766892910003662,0.5440995097160339,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7449150681495667,0.3473072648048401,0.3350192904472351,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6469222903251648,0.2255364805459976,1.0452440977096558,284.9305419921875,284.95001220703125,298.6946105957031,288.1707458496094,297.6266174316406,297.2140197753906,284.9237365722656,1.0,0.6639112234115601,0.3756282329559326,0.3756282329559326,1.0,1.0,-3.324571132659912,0.9273781180381776,2.397193193435669,0.175577238202095,0.9010794162750244,0.9010794162750244,0.0,233.4391021728516,238.0,45006.0390625,0.0,3504.136474609375,1.0,280.3985290527344,283.3573913574219,291.2052001953125,294.1261901855469,293.1499938964844,293.1499938964844,280.3500061035156,35974.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893070459365844,1.0,0.0,0.0,3.656860828399658,3.656884908676148,8.922984875425755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.33935546875,0.0,1540.6265869140625,1895.4371337890625,0.0,4209.083984375,0.906757652759552,1.0,0.0,3.0,1.0,0.0
12157560,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7529409527778625,0.3612089157104492,0.3310094177722931,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8538466095924377,0.5345292687416077,0.5113775730133057,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9719332456588744,0.7769583463668823,0.5445020794868469,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7432771921157837,0.3467630445957184,0.3347187936306,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6453454494476318,0.2250134795904159,1.0438071489334106,284.8841247558594,284.95001220703125,298.681640625,288.1678161621094,297.6166687011719,297.2056579589844,284.8826599121094,1.0,0.6644772887229919,0.3754589259624481,0.3754589259624481,1.0,1.0,-3.320861577987671,0.9256546497344972,2.395206928253174,0.1748241037130355,0.9001374244689941,0.9001374244689941,0.0,235.44677734375,241.0,45082.72265625,0.0,3506.91015625,1.0,280.3576354980469,283.3085021972656,291.2050170898437,294.1013488769531,293.1499938964844,293.1499938964844,280.04998779296875,36045.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935460090637208,1.0,0.0,0.0,3.655350685119629,3.655374765396118,8.915616263038828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5390625,0.0,1539.4674072265625,1895.4371337890625,0.0,4245.31298828125,0.9064939022064208,1.0,0.0,3.0,1.0,0.0
12157620,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7479671239852905,0.3582777976989746,0.3287914097309112,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.848492443561554,0.5310366153717041,0.5085566639900208,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.9675552248954772,0.776492714881897,0.544549822807312,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.739183247089386,0.3450160324573517,0.3334801495075226,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.6413525938987732,0.2233918756246566,1.0383638143539429,284.691162109375,284.95001220703125,298.6538391113281,288.1611328125,297.59112548828125,297.1820983886719,284.6894226074219,1.0,0.6650387644767761,0.3751202523708343,0.3751202523708343,1.0,1.0,-3.306833982467652,0.92001074552536,2.3868231773376465,0.1725660115480423,0.8950966596603394,0.8950966596603394,0.0,239.9024810791016,229.0,46010.67578125,0.0,3499.61767578125,1.0,280.0582275390625,283.0777587890625,291.2257080078125,294.1910400390625,293.1499938964844,293.1499938964844,280.3500061035156,36269.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646030902862549,3.646054744720459,8.87021144535538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.94189453125,0.0,1530.7696533203125,1895.4371337890625,0.0,4300.0,0.904557168483734,1.0,0.0,3.0,1.0,0.0
12157680,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7479671239852905,0.3582777976989746,0.3287914097309112,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.848492443561554,0.5310366153717041,0.5085566639900208,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.9675552248954772,0.776492714881897,0.544549822807312,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.739183247089386,0.3450160324573517,0.3334801495075226,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.6413525938987732,0.2233918756246566,1.0383638143539429,284.691162109375,284.95001220703125,298.6538391113281,288.1611328125,297.59112548828125,297.1820983886719,284.6894226074219,1.0,0.6650387644767761,0.3751202523708343,0.3751202523708343,1.0,1.0,-3.306833982467652,0.92001074552536,2.3868231773376465,0.1725660115480423,0.8950966596603394,0.8950966596603394,0.0,239.9024810791016,229.0,46010.67578125,0.0,3499.61767578125,1.0,280.0582275390625,283.0777587890625,291.2257080078125,294.1910400390625,293.1499938964844,293.1499938964844,280.3500061035156,36269.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646030902862549,3.646054744720459,8.87021144535538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.94189453125,0.0,1530.7696533203125,1895.4371337890625,0.0,4300.0,0.904557168483734,1.0,0.0,3.0,1.0,0.0
12157740,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7482715249061584,0.3565560281276703,0.3267300128936767,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.849061906337738,0.5286439657211304,0.5057786107063293,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9702119827270508,0.7779257893562317,0.5449813604354858,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7399499416351318,0.3439411222934723,0.3320690095424652,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.6414997577667236,0.2221280932426452,1.0312724113464355,284.8426818847656,284.95001220703125,298.62353515625,288.1533508300781,297.57672119140625,297.1747436523437,284.8433837890625,1.0,0.6610502004623413,0.3747816085815429,0.3747816085815429,1.0,1.0,-3.291300773620605,0.9138811230659484,2.3774197101593018,0.1699786484241485,0.8949224948883057,0.8949224948883057,0.0,236.47544860839844,217.0,44700.72265625,0.0,3444.605712890625,1.0,280.34210205078125,283.2757568359375,291.1234130859375,293.952880859375,293.1499938964844,293.1499938964844,280.6499938964844,36176.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929898381233216,1.0,0.0,0.0,3.63876748085022,3.638791561126709,8.834905429466744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.720703125,0.0,1522.0235595703125,1895.4371337890625,0.0,4240.5732421875,0.9028964042663574,1.0,0.0,3.0,1.0,0.0
12157800,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7482715249061584,0.3565560281276703,0.3267300128936767,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.849061906337738,0.5286439657211304,0.5057786107063293,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9702119827270508,0.7779257893562317,0.5449813604354858,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7399499416351318,0.3439411222934723,0.3320690095424652,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.6414997577667236,0.2221280932426452,1.0312724113464355,284.8426818847656,284.95001220703125,298.62353515625,288.1533508300781,297.57672119140625,297.1747436523437,284.8433837890625,1.0,0.6610502004623413,0.3747816085815429,0.3747816085815429,1.0,1.0,-3.291300773620605,0.9138811230659484,2.3774197101593018,0.1699786484241485,0.8949224948883057,0.8949224948883057,0.0,236.47544860839844,217.0,44700.72265625,0.0,3444.605712890625,1.0,280.34210205078125,283.2757568359375,291.1234130859375,293.952880859375,293.1499938964844,293.1499938964844,280.6499938964844,36176.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929898381233216,1.0,0.0,0.0,3.63876748085022,3.638791561126709,8.834905429466744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.720703125,0.0,1522.0235595703125,1895.4371337890625,0.0,4240.5732421875,0.9028964042663574,1.0,0.0,3.0,1.0,0.0
12157860,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7532035112380981,0.3560526669025421,0.3257600963115692,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8546470403671265,0.5275419354438782,0.5041751265525818,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9782922267913818,0.7809399366378784,0.5466184616088867,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7449876070022583,0.3438561856746673,0.331463873386383,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6454699635505676,0.221640408039093,1.026753067970276,285.0160522460937,284.95001220703125,298.5906982421875,288.1444702148437,297.57275390625,297.18212890625,285.0169677734375,1.0,0.6555999517440796,0.3747531175613403,0.3747531175613403,1.0,1.0,-3.2840051651000977,0.911348521709442,2.3726565837860107,0.1691959500312805,0.8972606658935547,0.8972606658935547,0.0,227.88124084472656,205.0,43464.1171875,0.0,3379.7783203125,1.0,280.64166259765625,283.4940795898437,291.08740234375,293.8199768066406,293.1499938964844,293.1499938964844,280.95001220703125,35992.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782092571258544,1.0,0.0,0.0,3.63847279548645,3.63849663734436,8.833474112179829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.58056640625,0.0,1520.324951171875,1895.4371337890625,0.0,4113.13818359375,0.902710258960724,1.0,0.0,3.0,1.0,0.0
12157920,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7532035112380981,0.3560526669025421,0.3257600963115692,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8546470403671265,0.5275419354438782,0.5041751265525818,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9782922267913818,0.7809399366378784,0.5466184616088867,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7449876070022583,0.3438561856746673,0.331463873386383,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6454699635505676,0.221640408039093,1.026753067970276,285.0160522460937,284.95001220703125,298.5906982421875,288.1444702148437,297.57275390625,297.18212890625,285.0169677734375,1.0,0.6555999517440796,0.3747531175613403,0.3747531175613403,1.0,1.0,-3.2840051651000977,0.911348521709442,2.3726565837860107,0.1691959500312805,0.8972606658935547,0.8972606658935547,0.0,227.88124084472656,205.0,43464.1171875,0.0,3379.7783203125,1.0,280.64166259765625,283.4940795898437,291.08740234375,293.8199768066406,293.1499938964844,293.1499938964844,280.95001220703125,35992.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782092571258544,1.0,0.0,0.0,3.63847279548645,3.63849663734436,8.833474112179829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.58056640625,0.0,1520.324951171875,1895.4371337890625,0.0,4113.13818359375,0.902710258960724,1.0,0.0,3.0,1.0,0.0
12157980,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.7607302069664001,0.3560858368873596,0.3252918720245361,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.863098680973053,0.5270702242851257,0.5031890273094177,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.9883866310119628,0.7845723628997803,0.548723042011261,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.7525441646575928,0.3443211019039154,0.3313695788383484,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.6517870426177979,0.221648097038269,1.0243035554885864,285.1930236816406,284.95001220703125,298.55535888671875,288.1344299316406,297.5723571777344,297.1952209472656,285.1940002441406,1.0,0.6496193408966064,0.3747246265411377,0.3747246265411377,1.0,1.0,-3.281724214553833,0.910500466823578,2.3712236881256104,0.1690532863140106,0.9019827842712402,0.9019827842712402,0.0,217.1235809326172,193.0,42339.328125,0.0,3314.36474609375,1.0,280.9416809082031,283.713623046875,291.0777587890625,293.7333068847656,293.1499938964844,293.1499938964844,280.6499938964844,35770.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640354514122008,1.0,0.0,0.0,3.6464223861694336,3.646446228027344,8.872116836755595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.80810546875,0.0,1527.477294921875,1895.4371337890625,0.0,3988.475341796875,0.904337763786316,1.0,0.0,3.0,1.0,0.0
