time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158040,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.7607302069664001,0.3560858368873596,0.3252918720245361,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.863098680973053,0.5270702242851257,0.5031890273094177,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.9883866310119628,0.7845723628997803,0.548723042011261,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.7525441646575928,0.3443211019039154,0.3313695788383484,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.6517870426177979,0.221648097038269,1.0243035554885864,285.1930236816406,284.95001220703125,298.55535888671875,288.1344299316406,297.5723571777344,297.1952209472656,285.1940002441406,1.0,0.6496193408966064,0.3747246265411377,0.3747246265411377,1.0,1.0,-3.281724214553833,0.910500466823578,2.3712236881256104,0.1690532863140106,0.9019827842712402,0.9019827842712402,0.0,217.1235809326172,193.0,42339.328125,0.0,3314.36474609375,1.0,280.9416809082031,283.713623046875,291.0777587890625,293.7333068847656,293.1499938964844,293.1499938964844,280.6499938964844,35770.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640354514122008,1.0,0.0,0.0,3.6464223861694336,3.646446228027344,8.872116836755595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.80810546875,0.0,1527.477294921875,1895.4371337890625,0.0,3988.475341796875,0.904337763786316,1.0,0.0,3.0,1.0,0.0
12158100,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7648159265518188,0.3556291460990906,0.3249656558036804,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8677288889884949,0.5263904929161072,0.5026290416717529,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9933010339736938,0.7855780720710754,0.5496150255203247,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7567073106765747,0.3442833721637726,0.3313119411468506,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.65532386302948,0.2215006500482559,1.0232152938842771,285.0675964355469,284.95001220703125,298.5367736816406,288.12896728515625,297.56719970703125,297.19537353515625,285.0605163574219,1.0,0.646494448184967,0.3747103810310364,0.3747103810310364,1.0,1.0,-3.2803609371185303,0.909996211528778,2.3703646659851074,0.1690733432769775,0.9015638828277588,0.9015638828277588,0.0,211.6068725585937,193.0,43267.82421875,0.0,3280.41259765625,1.0,280.6986694335937,283.5495300292969,291.1578063964844,293.9623718261719,293.1499938964844,293.1499938964844,280.6499938964844,35819.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713655114173888,1.0,0.0,0.0,3.650059938430786,3.6500840187072754,8.889826403901679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.91748046875,0.0,1531.8851318359375,1895.4371337890625,0.0,4053.226318359375,0.9051324129104614,1.0,0.0,3.0,1.0,0.0
12158160,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7681581377983093,0.3546633720397949,0.3240987062454223,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.871665894985199,0.5251801013946533,0.5015029907226562,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9973040819168092,0.7858485579490662,0.5498484969139099,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7602880001068115,0.3438585996627807,0.3308718204498291,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6583293676376343,0.2210659831762313,1.0209145545959473,285.01873779296875,284.95001220703125,298.5175170898437,288.1231994628906,297.55694580078125,297.1889038085937,285.0170288085937,1.0,0.6430830359458923,0.3746154904365539,0.3746154904365539,1.0,1.0,-3.2749571800231934,0.9079350233078004,2.3670222759246826,0.1684521287679672,0.9014935493469238,0.9014935493469238,0.0,206.53976440429688,181.0,43339.0078125,0.0,3240.033447265625,1.0,280.65789794921875,283.4979553222656,291.1637878417969,293.949462890625,293.1499938964844,293.1499938964844,280.3500061035156,35877.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764800667762756,1.0,0.0,0.0,3.651753902435303,3.651777982711792,8.898080068320269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1240234375,0.0,1534.2044677734375,1895.4371337890625,0.0,4098.0517578125,0.9055757522583008,1.0,0.0,3.0,1.0,0.0
12158220,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7724982500076294,0.3518667817115783,0.3215848207473755,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8770442605018616,0.5217741131782532,0.4983341991901397,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.9990000128746032,0.7860189080238342,0.5426543951034546,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.765280544757843,0.3422181308269501,0.3292953073978424,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.662289559841156,0.2195404917001724,1.0137416124343872,284.8140869140625,284.95001220703125,298.4771728515625,288.1107177734375,297.531494140625,297.1703491210937,284.8113708496094,1.0,0.6348861455917358,0.3744256794452667,0.3744256794452667,1.0,1.0,-3.24680495262146,0.8980401158332825,2.348764657974243,0.1652582883834839,0.8980313539505005,0.8980313539505005,0.0,198.0951385498047,169.0,44154.8515625,0.0,3133.306884765625,1.0,280.3582458496094,283.2553100585937,291.1665344238281,294.02947998046875,293.1499938964844,293.1499938964844,280.6499938964844,36090.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991087794303894,1.0,0.0,0.0,3.649153470993042,3.6491775512695312,8.885411943992949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.45654296875,0.0,1532.9034423828125,1895.4371337890625,0.0,4224.33251953125,0.9051300287246704,1.0,0.0,3.0,1.0,0.0
12158280,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7724982500076294,0.3518667817115783,0.3215848207473755,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8770442605018616,0.5217741131782532,0.4983341991901397,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.9990000128746032,0.7860189080238342,0.5426543951034546,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.765280544757843,0.3422181308269501,0.3292953073978424,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.662289559841156,0.2195404917001724,1.0137416124343872,284.8140869140625,284.95001220703125,298.4771728515625,288.1107177734375,297.531494140625,297.1703491210937,284.8113708496094,1.0,0.6348861455917358,0.3744256794452667,0.3744256794452667,1.0,1.0,-3.24680495262146,0.8980401158332825,2.348764657974243,0.1652582883834839,0.8980313539505005,0.8980313539505005,0.0,198.0951385498047,169.0,44154.8515625,0.0,3133.306884765625,1.0,280.3582458496094,283.2553100585937,291.1665344238281,294.02947998046875,293.1499938964844,293.1499938964844,280.6499938964844,36090.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991087794303894,1.0,0.0,0.0,3.649153470993042,3.6491775512695312,8.885411943992949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.45654296875,0.0,1532.9034423828125,1895.4371337890625,0.0,4224.33251953125,0.9051300287246704,1.0,0.0,3.0,1.0,0.0
12158340,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7782928347587585,0.3501392602920532,0.3193459212779999,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8839196562767029,0.519300639629364,0.4953049123287201,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.7903782725334167,0.5271235704421997,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7714812159538269,0.3411057889461517,0.327669620513916,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6671656370162964,0.2182873785495758,1.005781650543213,284.949951171875,284.95001220703125,298.434326171875,288.096923828125,297.5243835449219,297.1779479980469,284.94989013671875,1.0,0.6253369450569153,0.3742358684539795,0.3742358684539795,1.0,1.0,-3.2124414443969727,0.8860783576965332,2.3263630867004395,0.1613965481519699,0.8991832733154297,0.8991832733154297,0.0,188.5174255371093,157.0,42716.3984375,0.0,3004.727294921875,1.0,280.6421813964844,283.4392395019531,291.05419921875,293.7662658691406,293.1499938964844,293.1499938964844,280.95001220703125,36006.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784989356994628,1.0,0.0,0.0,3.648280143737793,3.648303985595703,8.881158919393783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.923828125,0.0,1531.305908203125,1895.4371337890625,0.0,4115.662109375,0.9049027562141418,1.0,0.0,3.0,1.0,0.0
12158400,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7782928347587585,0.3501392602920532,0.3193459212779999,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8839196562767029,0.519300639629364,0.4953049123287201,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.7903782725334167,0.5271235704421997,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7714812159538269,0.3411057889461517,0.327669620513916,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6671656370162964,0.2182873785495758,1.005781650543213,284.949951171875,284.95001220703125,298.434326171875,288.096923828125,297.5243835449219,297.1779479980469,284.94989013671875,1.0,0.6253369450569153,0.3742358684539795,0.3742358684539795,1.0,1.0,-3.2124414443969727,0.8860783576965332,2.3263630867004395,0.1613965481519699,0.8991832733154297,0.8991832733154297,0.0,188.5174255371093,157.0,42716.3984375,0.0,3004.727294921875,1.0,280.6421813964844,283.4392395019531,291.05419921875,293.7662658691406,293.1499938964844,293.1499938964844,280.95001220703125,36006.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784989356994628,1.0,0.0,0.0,3.648280143737793,3.648303985595703,8.881158919393783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.923828125,0.0,1531.305908203125,1895.4371337890625,0.0,4115.662109375,0.9049027562141418,1.0,0.0,3.0,1.0,0.0
12158460,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7870022654533386,0.349518358707428,0.3182503581047058,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8937709927558899,0.5179947018623352,0.4934917688369751,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9990000128746032,0.7985451817512512,0.5084770917892456,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7803291082382202,0.3408524990081787,0.3268891274929046,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6744824051856995,0.2177359610795974,1.0008207559585571,285.10675048828125,284.95001220703125,298.3889465332031,288.0818176269531,297.5349426269531,297.210205078125,285.10693359375,1.0,0.6151980757713318,0.374562919139862,0.374562919139862,1.0,1.0,-3.1796178817749023,0.8760430216789246,2.303575038909912,0.1589458882808685,0.9026200771331788,0.9026200771331788,0.0,177.68896484375,145.0,41307.28125,0.0,2877.06591796875,1.0,280.9417724609375,283.6423034667969,291.0122375488281,293.6176147460937,293.1499938964844,293.1499938964844,280.6499938964844,35842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961154043674469,1.0,0.0,0.0,3.653629302978516,3.653653383255005,8.907222195375653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.2392578125,0.0,1536.0341796875,1895.4371337890625,0.0,3962.866455078125,0.905993103981018,1.0,0.0,3.0,1.0,0.0
12158520,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7870022654533386,0.349518358707428,0.3182503581047058,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8937709927558899,0.5179947018623352,0.4934917688369751,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9990000128746032,0.7985451817512512,0.5084770917892456,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7803291082382202,0.3408524990081787,0.3268891274929046,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6744824051856995,0.2177359610795974,1.0008207559585571,285.10675048828125,284.95001220703125,298.3889465332031,288.0818176269531,297.5349426269531,297.210205078125,285.10693359375,1.0,0.6151980757713318,0.374562919139862,0.374562919139862,1.0,1.0,-3.1796178817749023,0.8760430216789246,2.303575038909912,0.1589458882808685,0.9026200771331788,0.9026200771331788,0.0,177.68896484375,145.0,41307.28125,0.0,2877.06591796875,1.0,280.9417724609375,283.6423034667969,291.0122375488281,293.6176147460937,293.1499938964844,293.1499938964844,280.6499938964844,35842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961154043674469,1.0,0.0,0.0,3.653629302978516,3.653653383255005,8.907222195375653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.2392578125,0.0,1536.0341796875,1895.4371337890625,0.0,3962.866455078125,0.905993103981018,1.0,0.0,3.0,1.0,0.0
12158580,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7961825132369995,0.3476864695549011,0.3166764378547668,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9043548703193665,0.5155308842658997,0.4912525117397308,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.8064315319061279,0.4891467988491058,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7899118065834045,0.3398464620113373,0.3258807957172394,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6825997829437256,0.2168045192956924,0.9958029389381408,284.9143981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5375061035156,297.2325134277344,284.9119567871094,1.0,0.6045992374420166,0.3748899698257446,0.3748899698257446,1.0,1.0,-3.14455509185791,0.865268349647522,2.2792868614196777,0.1563958823680877,0.9006211161613464,0.9006211161613464,0.0,166.80267333984375,148.0,42062.89453125,0.0,2746.99365234375,1.0,280.6578063964844,283.41278076171875,291.0896911621094,293.8038024902344,293.1499938964844,293.1499938964844,280.3500061035156,35993.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701655507087708,1.0,0.0,0.0,3.6547532081604,3.6547772884368896,8.912703037822212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.06201171875,0.0,1538.4146728515625,1895.4371337890625,0.0,4042.6669921875,0.9063215255737304,1.0,0.0,3.0,1.0,0.0
12158640,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7961825132369995,0.3476864695549011,0.3166764378547668,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9043548703193665,0.5155308842658997,0.4912525117397308,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.8064315319061279,0.4891467988491058,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7899118065834045,0.3398464620113373,0.3258807957172394,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6825997829437256,0.2168045192956924,0.9958029389381408,284.9143981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5375061035156,297.2325134277344,284.9119567871094,1.0,0.6045992374420166,0.3748899698257446,0.3748899698257446,1.0,1.0,-3.14455509185791,0.865268349647522,2.2792868614196777,0.1563958823680877,0.9006211161613464,0.9006211161613464,0.0,166.80267333984375,148.0,42062.89453125,0.0,2746.99365234375,1.0,280.6578063964844,283.41278076171875,291.0896911621094,293.8038024902344,293.1499938964844,293.1499938964844,280.3500061035156,35993.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701655507087708,1.0,0.0,0.0,3.6547532081604,3.6547772884368896,8.912703037822212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.06201171875,0.0,1538.4146728515625,1895.4371337890625,0.0,4042.6669921875,0.9063215255737304,1.0,0.0,3.0,1.0,0.0
12158700,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.7983304858207703,0.3463074862957001,0.3154921233654022,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.9070625901222228,0.513786256313324,0.4896847307682037,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.9990000128746032,0.8097199201583862,0.4835064709186554,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7923793792724609,0.3389487862586975,0.3250641524791717,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.6845980882644653,0.216063991189003,0.9924361109733582,284.7640991210937,284.95001220703125,298.316162109375,288.0565795898437,297.5335693359375,297.23681640625,284.75543212890625,1.0,0.6010835766792297,0.3750534951686859,0.3750534951686859,1.0,1.0,-3.129423379898072,0.8606788516044617,2.268744468688965,0.1551920026540756,0.8979178667068481,0.8979178667068481,0.0,163.4912567138672,148.0,42877.77734375,0.0,2699.093994140625,1.0,280.401123046875,283.2264709472656,291.12030029296875,293.94537353515625,293.1499938964844,293.1499938964844,280.3500061035156,36122.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786221981048584,1.0,0.0,0.0,3.652123689651489,3.6521477699279785,8.899882004698156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.68310546875,0.0,1536.449951171875,1895.4371337890625,0.0,4116.7353515625,0.905784547328949,1.0,0.0,3.0,1.0,0.0
12158760,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.798866331577301,0.3447277843952179,0.31407231092453,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.9079441428184508,0.5118004679679871,0.4878347218036651,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.9990000128746032,0.8122126460075378,0.4803899228572845,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.7932755351066589,0.3378415107727051,0.3240342140197754,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.685174822807312,0.2151491492986679,0.9883732795715332,284.7062072753906,284.95001220703125,298.2906799316406,288.0474548339844,297.5252685546875,297.2350769042969,284.7040710449219,1.0,0.5982499718666077,0.3753190636634826,0.3753190636634826,1.0,1.0,-3.115620374679565,0.8567851185798645,2.2588350772857666,0.1545033305883407,0.8956694602966309,0.8956694602966309,0.0,161.46006774902344,151.0,42838.5546875,0.0,2661.016357421875,1.0,280.3581237792969,283.1695251464844,291.0917053222656,293.8724975585937,293.1499938964844,293.1499938964844,280.6499938964844,36234.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823795557022096,1.0,0.0,0.0,3.646772146224976,3.646796226501465,8.873819297150476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.2734375,0.0,1531.3336181640625,1895.4371337890625,0.0,4149.373046875,0.9046965837478638,1.0,0.0,3.0,1.0,0.0
12158820,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7989872097969055,0.342899739742279,0.3119949400424957,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9082632660865784,0.5091298222541809,0.4848619401454925,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.8178332448005676,0.4770020246505737,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7938313484191895,0.3364715576171875,0.3224061727523803,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6851475834846497,0.2138166278600692,0.981293261051178,284.8572082519531,284.95001220703125,298.2377624511719,288.0281066894531,297.5171813964844,297.2437744140625,284.8578796386719,1.0,0.5943807363510132,0.3758502006530761,0.3758502006530761,1.0,1.0,-3.094994068145752,0.8513517379760742,2.2436423301696777,0.1538211107254028,0.895675778388977,0.895675778388977,0.0,159.03797912597656,154.0,41537.22265625,0.0,2607.919677734375,1.0,280.6421203613281,283.36676025390625,290.98016357421875,293.6164245605469,293.1499938964844,293.1499938964844,280.95001220703125,36147.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686675071716307,1.0,0.0,0.0,3.640552520751953,3.6405766010284415,8.843575756145583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.82080078125,0.0,1523.7840576171875,1895.4371337890625,0.0,4029.46142578125,0.9032747149467468,1.0,0.0,3.0,1.0,0.0
12158880,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7989872097969055,0.342899739742279,0.3119949400424957,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9082632660865784,0.5091298222541809,0.4848619401454925,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.8178332448005676,0.4770020246505737,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7938313484191895,0.3364715576171875,0.3224061727523803,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6851475834846497,0.2138166278600692,0.981293261051178,284.8572082519531,284.95001220703125,298.2377624511719,288.0281066894531,297.5171813964844,297.2437744140625,284.8578796386719,1.0,0.5943807363510132,0.3758502006530761,0.3758502006530761,1.0,1.0,-3.094994068145752,0.8513517379760742,2.2436423301696777,0.1538211107254028,0.895675778388977,0.895675778388977,0.0,159.03797912597656,154.0,41537.22265625,0.0,2607.919677734375,1.0,280.6421203613281,283.36676025390625,290.98016357421875,293.6164245605469,293.1499938964844,293.1499938964844,280.95001220703125,36147.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686675071716307,1.0,0.0,0.0,3.640552520751953,3.6405766010284415,8.843575756145583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.82080078125,0.0,1523.7840576171875,1895.4371337890625,0.0,4029.46142578125,0.9032747149467468,1.0,0.0,3.0,1.0,0.0
12158940,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7990856170654297,0.3421015441417694,0.311085045337677,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9082212448120116,0.5076315999031067,0.4832130372524261,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.8241209387779236,0.4754401445388794,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7941829562187195,0.3360101878643036,0.321765273809433,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6849951148033142,0.2131368070840835,0.9774693846702576,285.0326843261719,284.95001220703125,298.1823425292969,288.0072631835937,297.5158386230469,297.26251220703125,285.0336608886719,1.0,0.5925206542015076,0.3763813376426697,0.3763813376426697,1.0,1.0,-3.0846636295318604,0.849345862865448,2.235317707061768,0.1543076038360595,0.8982448577880859,0.8982448577880859,0.0,157.9001007080078,157.0,40328.3046875,0.0,2581.955322265625,1.0,280.9416809082031,283.58612060546875,290.93951416015625,293.4806213378906,293.1499938964844,293.1499938964844,281.25,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516668319702148,1.0,0.0,0.0,3.641263961791992,3.6412878036499023,8.84703183601232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.07373046875,0.0,1523.2073974609375,1895.4371337890625,0.0,3877.965576171875,0.9033149480819702,1.0,0.0,3.0,1.0,0.0
12159000,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7990856170654297,0.3421015441417694,0.311085045337677,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9082212448120116,0.5076315999031067,0.4832130372524261,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.8241209387779236,0.4754401445388794,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7941829562187195,0.3360101878643036,0.321765273809433,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6849951148033142,0.2131368070840835,0.9774693846702576,285.0326843261719,284.95001220703125,298.1823425292969,288.0072631835937,297.5158386230469,297.26251220703125,285.0336608886719,1.0,0.5925206542015076,0.3763813376426697,0.3763813376426697,1.0,1.0,-3.0846636295318604,0.849345862865448,2.235317707061768,0.1543076038360595,0.8982448577880859,0.8982448577880859,0.0,157.9001007080078,157.0,40328.3046875,0.0,2581.955322265625,1.0,280.9416809082031,283.58612060546875,290.93951416015625,293.4806213378906,293.1499938964844,293.1499938964844,281.25,35964.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516668319702148,1.0,0.0,0.0,3.641263961791992,3.6412878036499023,8.84703183601232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.07373046875,0.0,1523.2073974609375,1895.4371337890625,0.0,3877.965576171875,0.9033149480819702,1.0,0.0,3.0,1.0,0.0
12159060,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7986108660697937,0.3417288064956665,0.3106768131256103,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9074049592018129,0.5066846609115601,0.4822205901145935,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.9990000128746032,0.830487847328186,0.4756395518779754,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7940029501914978,0.336023598909378,0.3216877281665802,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.6844848990440369,0.2128546684980392,0.9758358597755432,285.2167358398437,284.95001220703125,298.1244201660156,287.9848937988281,297.5147705078125,297.28277587890625,285.2178039550781,1.0,0.5921332836151123,0.3767028748989105,0.3767028748989105,1.0,1.0,-3.0811567306518555,0.8490607738494873,2.232095956802368,0.155024304986,0.9033291935920716,0.9033291935920716,0.0,157.86282348632812,160.0,39299.88671875,0.0,2575.010498046875,1.0,281.24169921875,283.8122253417969,290.9242858886719,293.3944702148437,293.1499938964844,293.1499938964844,280.95001220703125,35738.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365859627723694,1.0,0.0,0.0,3.650366067886353,3.650390148162842,8.891317975212587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.68896484375,0.0,1531.616455078125,1895.4371337890625,0.0,3741.356201171875,0.9051980376243592,1.0,0.0,3.0,1.0,0.0
12159120,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7986108660697937,0.3417288064956665,0.3106768131256103,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9074049592018129,0.5066846609115601,0.4822205901145935,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.9990000128746032,0.830487847328186,0.4756395518779754,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7940029501914978,0.336023598909378,0.3216877281665802,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.6844848990440369,0.2128546684980392,0.9758358597755432,285.2167358398437,284.95001220703125,298.1244201660156,287.9848937988281,297.5147705078125,297.28277587890625,285.2178039550781,1.0,0.5921332836151123,0.3767028748989105,0.3767028748989105,1.0,1.0,-3.0811567306518555,0.8490607738494873,2.232095956802368,0.155024304986,0.9033291935920716,0.9033291935920716,0.0,157.86282348632812,160.0,39299.88671875,0.0,2575.010498046875,1.0,281.24169921875,283.8122253417969,290.9242858886719,293.3944702148437,293.1499938964844,293.1499938964844,280.95001220703125,35738.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365859627723694,1.0,0.0,0.0,3.650366067886353,3.650390148162842,8.891317975212587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.68896484375,0.0,1531.616455078125,1895.4371337890625,0.0,3741.356201171875,0.9051980376243592,1.0,0.0,3.0,1.0,0.0
12159180,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7957391738891602,0.3398939669132232,0.3095515072345733,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9040634632110596,0.504298985004425,0.4805368781089782,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.8341116309165955,0.4789179563522339,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7917117476463318,0.3350497484207153,0.3211895823478699,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6821467280387878,0.2119234353303909,0.9731615781784058,285.03472900390625,284.95001220703125,298.0639953613281,287.9609069824219,297.4926452636719,297.2751159667969,285.032958984375,1.0,0.5925658345222473,0.377024382352829,0.377024382352829,1.0,1.0,-3.077913522720337,0.8488360047340393,2.2290775775909424,0.1558743715286255,0.9029918909072876,0.9029918909072876,0.0,159.28424072265625,163.0,40207.84765625,0.0,2576.235107421875,1.0,280.9577941894531,283.5892639160156,291.00604248046875,293.6020202636719,293.1499938964844,293.1499938964844,280.6499938964844,35850.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950211226940155,1.0,0.0,0.0,3.6567249298095694,3.65674901008606,8.922321512727649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.7314453125,0.0,1539.5460205078125,1895.4371337890625,0.0,3864.864990234375,0.9066691994667052,1.0,0.0,3.0,1.0,0.0
12159240,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7957391738891602,0.3398939669132232,0.3095515072345733,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9040634632110596,0.504298985004425,0.4805368781089782,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.8341116309165955,0.4789179563522339,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7917117476463318,0.3350497484207153,0.3211895823478699,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6821467280387878,0.2119234353303909,0.9731615781784058,285.03472900390625,284.95001220703125,298.0639953613281,287.9609069824219,297.4926452636719,297.2751159667969,285.032958984375,1.0,0.5925658345222473,0.377024382352829,0.377024382352829,1.0,1.0,-3.077913522720337,0.8488360047340393,2.2290775775909424,0.1558743715286255,0.9029918909072876,0.9029918909072876,0.0,159.28424072265625,163.0,40207.84765625,0.0,2576.235107421875,1.0,280.9577941894531,283.5892639160156,291.00604248046875,293.6020202636719,293.1499938964844,293.1499938964844,280.6499938964844,35850.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950211226940155,1.0,0.0,0.0,3.6567249298095694,3.65674901008606,8.922321512727649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.7314453125,0.0,1539.5460205078125,1895.4371337890625,0.0,3864.864990234375,0.9066691994667052,1.0,0.0,3.0,1.0,0.0
12159300,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7931050658226013,0.3384596705436706,0.3084859549999237,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.90121328830719,0.5025292634963989,0.4791240394115448,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.8347460627555847,0.4819017946720123,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7894507646560669,0.334105372428894,0.3205081522464752,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6799259781837463,0.2110911458730697,0.970283269882202,284.8893127441406,284.95001220703125,298.0328369140625,287.9483337402344,297.47430419921875,297.2616577148437,284.8807373046875,1.0,0.5928319096565247,0.3771851658821106,0.3771851658821106,1.0,1.0,-3.074244976043701,0.8480353951454163,2.2262094020843506,0.1560602635145187,0.9011769890785216,0.9011769890785216,0.0,160.55029296875,163.0,41102.828125,0.0,2575.828369140625,1.0,280.7010192871094,283.4062194824219,291.03387451171875,293.7477111816406,293.1499938964844,293.1499938964844,280.6499938964844,35962.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609202146530152,1.0,0.0,0.0,3.6571974754333496,3.657221555709839,8.924627650230832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7626953125,0.0,1540.9083251953125,1895.4371337890625,0.0,3960.784423828125,0.9068129658699036,1.0,0.0,3.0,1.0,0.0
12159360,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7898355722427368,0.3367937207221985,0.3071229159832001,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8977208733558655,0.5004831552505493,0.4773595333099365,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.834739089012146,0.4855824708938598,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7865837216377258,0.3329232037067413,0.3195467591285705,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6771084070205688,0.2100439071655273,0.9663160443305968,284.8331604003906,284.95001220703125,298.0010681152344,287.9353332519531,297.4526672363281,297.2438659667969,284.8311462402344,1.0,0.5930513739585876,0.377239853143692,0.377239853143692,1.0,1.0,-3.0689876079559326,0.8464277386665344,2.222559690475464,0.1557894945144653,0.8997925519943237,0.8997925519943237,0.0,162.09242248535156,166.0,41122.26953125,0.0,2573.822021484375,1.0,280.6580810546875,283.35064697265625,290.99920654296875,293.6747741699219,293.1499938964844,293.1499938964844,280.3500061035156,36061.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665486216545104,1.0,0.0,0.0,3.655162334442138,3.655186414718628,8.914698241824226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.54541015625,0.0,1539.380859375,1895.4371337890625,0.0,4010.741455078125,0.9064558148384094,1.0,0.0,3.0,1.0,0.0
12159420,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.782653272151947,0.3330766558647156,0.304067999124527,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.8900348544120789,0.4959143698215484,0.4733839035034179,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.9990000128746032,0.8333202600479126,0.4937484562397003,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.7801562547683716,0.3301351964473724,0.3172142207622528,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.6706958413124084,0.207522839307785,0.956416666507721,284.6280517578125,284.95001220703125,297.93560791015625,287.9080810546875,297.4048156738281,297.2029113769531,284.6259155273437,1.0,0.5933191776275635,0.3773492872714996,0.3773492872714996,1.0,1.0,-3.055652141571045,0.8422253131866455,2.2134268283843994,0.1548605114221573,0.8938279747962952,0.8938279747962952,0.0,165.491943359375,169.0,41928.515625,0.0,2566.072265625,1.0,280.3582458496094,283.1120910644531,290.9614562988281,293.69366455078125,293.1499938964844,293.1499938964844,280.6499938964844,36326.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980017364025116,1.0,0.0,0.0,3.643798828125,3.643822908401489,8.859354352352966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.93017578125,0.0,1528.720703125,1895.4371337890625,0.0,4128.87451171875,0.9040932059288024,1.0,0.0,3.0,1.0,0.0
12159480,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.782653272151947,0.3330766558647156,0.304067999124527,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.8900348544120789,0.4959143698215484,0.4733839035034179,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.9990000128746032,0.8333202600479126,0.4937484562397003,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.7801562547683716,0.3301351964473724,0.3172142207622528,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.6706958413124084,0.207522839307785,0.956416666507721,284.6280517578125,284.95001220703125,297.93560791015625,287.9080810546875,297.4048156738281,297.2029113769531,284.6259155273437,1.0,0.5933191776275635,0.3773492872714996,0.3773492872714996,1.0,1.0,-3.055652141571045,0.8422253131866455,2.2134268283843994,0.1548605114221573,0.8938279747962952,0.8938279747962952,0.0,165.491943359375,169.0,41928.515625,0.0,2566.072265625,1.0,280.3582458496094,283.1120910644531,290.9614562988281,293.69366455078125,293.1499938964844,293.1499938964844,280.6499938964844,36326.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980017364025116,1.0,0.0,0.0,3.643798828125,3.643822908401489,8.859354352352966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.93017578125,0.0,1528.720703125,1895.4371337890625,0.0,4128.87451171875,0.9040932059288024,1.0,0.0,3.0,1.0,0.0
12159540,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7766178846359253,0.3305970430374145,0.3015837073326111,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8834086656570435,0.4925435185432434,0.4699338972568512,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9990000128746032,0.8330790400505066,0.5009703636169434,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7746121883392334,0.3281381726264953,0.3151690363883972,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6649356484413147,0.2054155468940735,0.946723461151123,284.7802734375,284.95001220703125,297.8676452636719,287.879150390625,297.3705749511719,297.18145751953125,284.78094482421875,1.0,0.5935072302818298,0.3774587213993072,0.3774587213993072,1.0,1.0,-3.0430824756622314,0.8382840752601624,2.2047982215881348,0.1538772881031036,0.8928168416023254,0.8928168416023254,0.0,168.51795959472656,172.0,40633.5,0.0,2557.879150390625,1.0,280.64208984375,283.3123779296875,290.83111572265625,293.4152526855469,293.1499938964844,293.1499938964844,280.95001220703125,36252.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966069757938385,1.0,0.0,0.0,3.633659601211548,3.633683681488037,8.810119425106677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.68017578125,0.0,1516.9462890625,1895.4371337890625,0.0,4006.504150390625,0.9018063545227052,1.0,0.0,3.0,1.0,0.0
12159600,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7766178846359253,0.3305970430374145,0.3015837073326111,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8834086656570435,0.4925435185432434,0.4699338972568512,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9990000128746032,0.8330790400505066,0.5009703636169434,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.7746121883392334,0.3281381726264953,0.3151690363883972,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6649356484413147,0.2054155468940735,0.946723461151123,284.7802734375,284.95001220703125,297.8676452636719,287.879150390625,297.3705749511719,297.18145751953125,284.78094482421875,1.0,0.5935072302818298,0.3774587213993072,0.3774587213993072,1.0,1.0,-3.0430824756622314,0.8382840752601624,2.2047982215881348,0.1538772881031036,0.8928168416023254,0.8928168416023254,0.0,168.51795959472656,172.0,40633.5,0.0,2557.879150390625,1.0,280.64208984375,283.3123779296875,290.83111572265625,293.4152526855469,293.1499938964844,293.1499938964844,280.95001220703125,36252.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966069757938385,1.0,0.0,0.0,3.633659601211548,3.633683681488037,8.810119425106677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.68017578125,0.0,1516.9462890625,1895.4371337890625,0.0,4006.504150390625,0.9018063545227052,1.0,0.0,3.0,1.0,0.0
12159660,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.772716224193573,0.3292164206504822,0.3002606630325317,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.878896176815033,0.4904015958309173,0.46779865026474,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.8345861434936523,0.5062477588653564,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7710064053535461,0.3271157443523407,0.3141181468963623,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6609830856323242,0.2040395736694336,0.9403190612792968,284.954833984375,284.95001220703125,297.79718017578125,287.84844970703125,297.34918212890625,297.178466796875,284.95574951171875,1.0,0.5940424203872681,0.3777960538864136,0.3777960538864136,1.0,1.0,-3.036301851272583,0.8368883728981018,2.199413299560547,0.1541398465633392,0.8943422436714172,0.8943422436714172,0.0,170.8604736328125,175.0,39398.55078125,0.0,2557.1494140625,1.0,280.94158935546875,283.5328674316406,290.7784423828125,293.2649841308594,293.1499938964844,293.1499938964844,281.25,36075.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485369920730592,1.0,0.0,0.0,3.630228757858277,3.6302525997161865,8.793490451353136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.0966796875,0.0,1511.8477783203125,1895.4371337890625,0.0,3849.7724609375,0.9009249806404114,1.0,0.0,3.0,1.0,0.0
12159720,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.772716224193573,0.3292164206504822,0.3002606630325317,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.878896176815033,0.4904015958309173,0.46779865026474,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.8345861434936523,0.5062477588653564,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7710064053535461,0.3271157443523407,0.3141181468963623,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6609830856323242,0.2040395736694336,0.9403190612792968,284.954833984375,284.95001220703125,297.79718017578125,287.84844970703125,297.34918212890625,297.178466796875,284.95574951171875,1.0,0.5940424203872681,0.3777960538864136,0.3777960538864136,1.0,1.0,-3.036301851272583,0.8368883728981018,2.199413299560547,0.1541398465633392,0.8943422436714172,0.8943422436714172,0.0,170.8604736328125,175.0,39398.55078125,0.0,2557.1494140625,1.0,280.94158935546875,283.5328674316406,290.7784423828125,293.2649841308594,293.1499938964844,293.1499938964844,281.25,36075.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485369920730592,1.0,0.0,0.0,3.630228757858277,3.6302525997161865,8.793490451353136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.0966796875,0.0,1511.8477783203125,1895.4371337890625,0.0,3849.7724609375,0.9009249806404114,1.0,0.0,3.0,1.0,0.0
12159780,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7696816921234131,0.3283308446407318,0.2994609773159027,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8752743005752563,0.4888600409030914,0.4663231074810028,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9990000128746032,0.8370118141174316,0.5108336806297302,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7682775855064392,0.3266193866729736,0.3136348724365234,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6579599976539612,0.2031281441450119,0.936205804347992,285.1371765136719,284.95001220703125,297.72418212890625,287.81597900390625,297.3329772949219,297.1836242675781,285.1382141113281,1.0,0.5949892997741699,0.3781334161758423,0.3781334161758423,1.0,1.0,-3.033550500869751,0.8368675708770752,2.196682929992676,0.1548782289028167,0.8983529806137085,0.8983529806137085,0.0,173.04470825195312,178.0,38337.546875,0.0,2563.233642578125,1.0,281.2416076660156,283.75946044921875,290.7528686523437,293.1661682128906,293.1499938964844,293.1499938964844,281.54998779296875,35850.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329122304916382,1.0,0.0,0.0,3.635146141052246,3.635169982910156,8.817329444354982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.75830078125,0.0,1515.59033203125,1895.4371337890625,0.0,3707.8056640625,0.9018712639808656,1.0,0.0,3.0,1.0,0.0
12159840,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7696816921234131,0.3283308446407318,0.2994609773159027,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8752743005752563,0.4888600409030914,0.4663231074810028,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9990000128746032,0.8370118141174316,0.5108336806297302,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7682775855064392,0.3266193866729736,0.3136348724365234,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6579599976539612,0.2031281441450119,0.936205804347992,285.1371765136719,284.95001220703125,297.72418212890625,287.81597900390625,297.3329772949219,297.1836242675781,285.1382141113281,1.0,0.5949892997741699,0.3781334161758423,0.3781334161758423,1.0,1.0,-3.033550500869751,0.8368675708770752,2.196682929992676,0.1548782289028167,0.8983529806137085,0.8983529806137085,0.0,173.04470825195312,178.0,38337.546875,0.0,2563.233642578125,1.0,281.2416076660156,283.75946044921875,290.7528686523437,293.1661682128906,293.1499938964844,293.1499938964844,281.54998779296875,35850.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329122304916382,1.0,0.0,0.0,3.635146141052246,3.635169982910156,8.817329444354982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.75830078125,0.0,1515.59033203125,1895.4371337890625,0.0,3707.8056640625,0.9018712639808656,1.0,0.0,3.0,1.0,0.0
