time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159900,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.7682554721832275,0.3279941976070404,0.2991391122341156,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8735597729682922,0.4882192313671112,0.4656949341297149,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.9990000128746032,0.8384067416191101,0.5131140947341919,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.7670227885246277,0.3264866471290588,0.3134995996952057,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.656595766544342,0.202782392501831,0.9346590638160706,285.27764892578125,284.95001220703125,297.686767578125,287.799072265625,297.3255310058594,297.1874389648437,285.2857360839844,1.0,0.5956012010574341,0.3783020973205566,0.3783020973205566,1.0,1.0,-3.0331265926361084,0.8371776342391968,2.195949077606201,0.1553547531366348,0.9018955826759338,0.9018955826759338,0.0,174.1761474609375,178.0,37491.69921875,0.0,2568.28173828125,1.0,281.4983825683594,283.9408264160156,290.7167053222656,293.0278625488281,293.1499938964844,293.1499938964844,281.54998779296875,35712.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923740804195404,1.0,0.0,0.0,3.640911102294922,3.640934944152832,8.845318006933667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.9736328125,0.0,1520.9368896484375,1895.4371337890625,0.0,3623.64013671875,0.903100848197937,1.0,0.0,3.0,1.0,0.0
12159960,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.7670323848724365,0.3277472257614136,0.2989629209041595,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.872037947177887,0.4876819849014282,0.4652303159236908,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.9990000128746032,0.8399235010147095,0.515259861946106,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.765946626663208,0.32644122838974,0.3134891986846924,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.655413031578064,0.2025149911642074,0.9335817694664,285.3232421875,284.95001220703125,297.6487121582031,287.7816772460937,297.3187255859375,297.1924743652344,285.3241882324219,1.0,0.5963134765625,0.3783907890319824,0.3783907890319824,1.0,1.0,-3.0336272716522217,0.8375971913337708,2.196030139923096,0.155726671218872,0.9048871397972108,0.9048871397972108,0.0,175.2810516357422,181.0,37393.30859375,0.0,2574.949951171875,1.0,281.5417785644531,283.9884033203125,290.7311706542969,293.0852966308594,293.1499938964844,293.1499938964844,281.25,35602.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920011043548584,1.0,0.0,0.0,3.6493191719055176,3.649343013763428,8.886217983672395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.85595703125,0.0,1529.43798828125,1895.4371337890625,0.0,3589.260009765625,0.9048708081245422,1.0,0.0,3.0,1.0,0.0
12160020,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7630079388618469,0.3256576359272003,0.2976780831813812,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8674924373626709,0.4849978387355804,0.4633393585681915,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9990000128746032,0.8401352763175964,0.5212205052375793,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7624841332435608,0.3252082765102386,0.3128198683261871,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6519470810890198,0.2012251913547516,0.9295914769172668,285.1320495605469,284.95001220703125,297.5707092285156,287.7455139160156,297.2860107421875,297.1770935058594,285.1299743652344,1.0,0.5977217555046082,0.378568172454834,0.378568172454834,1.0,1.0,-3.031381845474243,0.8373055458068848,2.1940762996673584,0.156181514263153,0.9057942032814026,0.9057942032814026,0.0,178.23260498046875,184.0,38210.265625,0.0,2585.9345703125,1.0,281.2577819824219,283.7562561035156,290.80108642578125,293.2786865234375,293.1499938964844,293.1499938964844,280.95001220703125,35712.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359343647956848,1.0,0.0,0.0,3.6608943939208975,3.660918474197388,8.942679414758459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.68310546875,0.0,1543.1627197265625,1895.4371337890625,0.0,3735.41259765625,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12160080,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7630079388618469,0.3256576359272003,0.2976780831813812,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8674924373626709,0.4849978387355804,0.4633393585681915,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9990000128746032,0.8401352763175964,0.5212205052375793,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7624841332435608,0.3252082765102386,0.3128198683261871,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6519470810890198,0.2012251913547516,0.9295914769172668,285.1320495605469,284.95001220703125,297.5707092285156,287.7455139160156,297.2860107421875,297.1770935058594,285.1299743652344,1.0,0.5977217555046082,0.378568172454834,0.378568172454834,1.0,1.0,-3.031381845474243,0.8373055458068848,2.1940762996673584,0.156181514263153,0.9057942032814026,0.9057942032814026,0.0,178.23260498046875,184.0,38210.265625,0.0,2585.9345703125,1.0,281.2577819824219,283.7562561035156,290.80108642578125,293.2786865234375,293.1499938964844,293.1499938964844,280.95001220703125,35712.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359343647956848,1.0,0.0,0.0,3.6608943939208975,3.660918474197388,8.942679414758459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.68310546875,0.0,1543.1627197265625,1895.4371337890625,0.0,3735.41259765625,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12160140,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7568656802177429,0.3222272396087646,0.2950055599212646,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8608660697937012,0.4808100461959839,0.4598667919635772,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.8372622132301331,0.5293935537338257,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7570878267288208,0.3227705061435699,0.3109344244003296,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6466858983039856,0.1989862918853759,0.9213229417800904,284.91864013671875,284.95001220703125,297.4902038574219,287.7074584960937,297.23736572265625,297.14068603515625,284.9164428710937,1.0,0.5986918807029724,0.3787455558776855,0.3787455558776855,1.0,1.0,-3.021620512008667,0.8344752788543701,2.187145233154297,0.1557417809963226,0.9036343693733216,0.9036343693733216,0.0,182.0643768310547,172.0,38995.08203125,0.0,2587.1328125,1.0,280.9581298828125,283.5054626464844,290.7760925292969,293.3253479003906,293.1499938964844,293.1499938964844,280.6499938964844,35927.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533366560935974,1.0,0.0,0.0,3.664321899414064,3.664345979690552,8.959432875599305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.82763671875,0.0,1548.616943359375,1895.4371337890625,0.0,3892.970947265625,0.9084122776985168,1.0,0.0,3.0,1.0,0.0
12160200,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7568656802177429,0.3222272396087646,0.2950055599212646,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8608660697937012,0.4808100461959839,0.4598667919635772,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.8372622132301331,0.5293935537338257,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7570878267288208,0.3227705061435699,0.3109344244003296,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6466858983039856,0.1989862918853759,0.9213229417800904,284.91864013671875,284.95001220703125,297.4902038574219,287.7074584960937,297.23736572265625,297.14068603515625,284.9164428710937,1.0,0.5986918807029724,0.3787455558776855,0.3787455558776855,1.0,1.0,-3.021620512008667,0.8344752788543701,2.187145233154297,0.1557417809963226,0.9036343693733216,0.9036343693733216,0.0,182.0643768310547,172.0,38995.08203125,0.0,2587.1328125,1.0,280.9581298828125,283.5054626464844,290.7760925292969,293.3253479003906,293.1499938964844,293.1499938964844,280.6499938964844,35927.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533366560935974,1.0,0.0,0.0,3.664321899414064,3.664345979690552,8.959432875599305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.82763671875,0.0,1548.616943359375,1895.4371337890625,0.0,3892.970947265625,0.9084122776985168,1.0,0.0,3.0,1.0,0.0
12160260,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7540050745010376,0.318170964717865,0.291497528553009,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.8581722974777222,0.4758414924144745,0.4553649425506592,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9990000128746032,0.8334094285964966,0.5292269587516785,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7549397349357605,0.3196487128734588,0.3081359267234802,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6439474821090698,0.1961263865232467,0.9091224074363708,284.7006530761719,284.95001220703125,297.4071655273437,287.6674499511719,297.1858215332031,297.10125732421875,284.6977233886719,1.0,0.5941479802131653,0.3789544701576233,0.3789544701576233,1.0,1.0,-2.9937849044799805,0.825596272945404,2.168188571929932,0.1534712165594101,0.898564875125885,0.898564875125885,0.0,180.8983764648437,160.0,39671.3515625,0.0,2528.638427734375,1.0,280.6582336425781,283.25494384765625,290.7225646972656,293.3217163085937,293.1499938964844,293.1499938964844,280.95001220703125,36198.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672326445579528,1.0,0.0,0.0,3.657827138900757,3.657851219177246,8.927701173888636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.302734375,0.0,1543.3790283203125,1895.4371337890625,0.0,4016.7900390625,0.9071383476257324,1.0,0.0,3.0,1.0,0.0
12160320,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7540050745010376,0.318170964717865,0.291497528553009,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.8581722974777222,0.4758414924144745,0.4553649425506592,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9990000128746032,0.8334094285964966,0.5292269587516785,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7549397349357605,0.3196487128734588,0.3081359267234802,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6439474821090698,0.1961263865232467,0.9091224074363708,284.7006530761719,284.95001220703125,297.4071655273437,287.6674499511719,297.1858215332031,297.10125732421875,284.6977233886719,1.0,0.5941479802131653,0.3789544701576233,0.3789544701576233,1.0,1.0,-2.9937849044799805,0.825596272945404,2.168188571929932,0.1534712165594101,0.898564875125885,0.898564875125885,0.0,180.8983764648437,160.0,39671.3515625,0.0,2528.638427734375,1.0,280.6582336425781,283.25494384765625,290.7225646972656,293.3217163085937,293.1499938964844,293.1499938964844,280.95001220703125,36198.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672326445579528,1.0,0.0,0.0,3.657827138900757,3.657851219177246,8.927701173888636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.302734375,0.0,1543.3790283203125,1895.4371337890625,0.0,4016.7900390625,0.9071383476257324,1.0,0.0,3.0,1.0,0.0
12160380,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7550227642059326,0.3153741359710693,0.2884397208690643,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8597453236579895,0.4720444679260254,0.4512248039245605,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.8333492875099182,0.5215018391609192,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7564145922660828,0.3172916769981384,0.3054651916027069,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.644134521484375,0.193721130490303,0.8966540098190308,284.8354187011719,284.95001220703125,297.3216552734375,287.62548828125,297.1547546386719,297.0908508300781,284.8351745605469,1.0,0.5864174962043762,0.3791634142398834,0.3791634142398834,1.0,1.0,-2.957648992538452,0.8139025568962097,2.1437463760375977,0.1499428302049636,0.8981766700744629,0.8981766700744629,0.0,175.51226806640625,163.0,38183.82421875,0.0,2434.551025390625,1.0,280.94219970703125,283.4400634765625,290.5703430175781,293.01220703125,293.1499938964844,293.1499938964844,281.25,36145.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517833590507508,1.0,0.0,0.0,3.651782274246216,3.651806354522705,8.898218766262289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.65234375,0.0,1536.241943359375,1895.4371337890625,0.0,3879.013671875,0.9057790637016296,1.0,0.0,3.0,1.0,0.0
12160440,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7550227642059326,0.3153741359710693,0.2884397208690643,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8597453236579895,0.4720444679260254,0.4512248039245605,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.8333492875099182,0.5215018391609192,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7564145922660828,0.3172916769981384,0.3054651916027069,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.644134521484375,0.193721130490303,0.8966540098190308,284.8354187011719,284.95001220703125,297.3216552734375,287.62548828125,297.1547546386719,297.0908508300781,284.8351745605469,1.0,0.5864174962043762,0.3791634142398834,0.3791634142398834,1.0,1.0,-2.957648992538452,0.8139025568962097,2.1437463760375977,0.1499428302049636,0.8981766700744629,0.8981766700744629,0.0,175.51226806640625,163.0,38183.82421875,0.0,2434.551025390625,1.0,280.94219970703125,283.4400634765625,290.5703430175781,293.01220703125,293.1499938964844,293.1499938964844,281.25,36145.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517833590507508,1.0,0.0,0.0,3.651782274246216,3.651806354522705,8.898218766262289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.65234375,0.0,1536.241943359375,1895.4371337890625,0.0,3879.013671875,0.9057790637016296,1.0,0.0,3.0,1.0,0.0
12160500,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7554618716239929,0.3144665658473968,0.287419855594635,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8602973818778992,0.4706657826900482,0.4497008323669433,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.8346920609474182,0.5187288522720337,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7569795250892639,0.316506028175354,0.3045371472835541,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6441356539726257,0.192829817533493,0.8918913006782532,284.9620666503906,284.95001220703125,297.2779541015625,287.6037292480469,297.1463317871094,297.0957336425781,284.9698181152344,1.0,0.583917498588562,0.3792678713798523,0.3792678713798523,1.0,1.0,-2.944403171539306,0.8096926808357239,2.1347103118896484,0.1485543996095657,0.8994696140289307,0.8994696140289307,0.0,173.57818603515625,163.0,37115.8046875,0.0,2400.777099609375,1.0,281.1988220214844,283.61102294921875,290.5024719238281,292.8143615722656,293.1499938964844,293.1499938964844,281.25,36063.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392408728599548,1.0,0.0,0.0,3.650627613067627,3.650651693344116,8.892591836229258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.607421875,0.0,1534.3387451171875,1895.4371337890625,0.0,3765.540283203125,0.905505120754242,1.0,0.0,3.0,1.0,0.0
12160560,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7557548880577087,0.3137877583503723,0.2867198586463928,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8605937361717224,0.46955007314682,0.4485393166542053,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.8363352417945862,0.5168489217758179,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7573516964912415,0.3159306943416595,0.3038904964923858,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6440334320068359,0.1921217143535614,0.8882244229316711,285.0020751953125,284.95001220703125,297.2336120605469,287.5814819335937,297.1399841308594,297.1037902832031,285.00262451171875,1.0,0.5820167660713196,0.3796704709529876,0.3796704709529876,1.0,1.0,-2.934715509414673,0.8074163794517517,2.1272990703582764,0.1484012007713318,0.900265097618103,0.900265097618103,0.0,172.24815368652344,166.0,36909.171875,0.0,2376.65869140625,1.0,281.2417297363281,283.6553955078125,290.5000305175781,292.8370666503906,293.1499938964844,293.1499938964844,280.95001220703125,35988.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316973686218262,1.0,0.0,0.0,3.651589393615722,3.651613235473633,8.897278007680143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.06787109375,0.0,1534.853515625,1895.4371337890625,0.0,3696.68994140625,0.9056380391120912,1.0,0.0,3.0,1.0,0.0
12160620,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7541728615760803,0.31111541390419,0.2847180664539337,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8589242696762085,0.4660463035106659,0.4456558525562286,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9990000128746032,0.83686363697052,0.5165635347366333,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7561734318733215,0.3139154314994812,0.3022766709327698,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.6423289775848389,0.190213993191719,0.8804916739463806,284.8062744140625,284.95001220703125,297.14306640625,287.5354309082031,297.11114501953125,297.09844970703125,284.8040466308594,1.0,0.5794756412506104,0.3804756700992584,0.3804756700992584,1.0,1.0,-2.9172675609588623,0.8035908341407776,2.113676786422729,0.1485273241996765,0.8967896699905396,0.8967896699905396,0.0,171.43618774414062,169.0,37583.73828125,0.0,2341.4384765625,1.0,280.95782470703125,283.4247436523437,290.5624389648437,293.0030822753906,293.1499938964844,293.1499938964844,281.25,36152.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941490113735199,1.0,0.0,0.0,3.646842241287232,3.6468663215637207,8.874159789229452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.83251953125,0.0,1530.798583984375,1895.4371337890625,0.0,3785.9853515625,0.9046619534492492,1.0,0.0,3.0,1.0,0.0
12160680,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7541728615760803,0.31111541390419,0.2847180664539337,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8589242696762085,0.4660463035106659,0.4456558525562286,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9990000128746032,0.83686363697052,0.5165635347366333,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7561734318733215,0.3139154314994812,0.3022766709327698,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.6423289775848389,0.190213993191719,0.8804916739463806,284.8062744140625,284.95001220703125,297.14306640625,287.5354309082031,297.11114501953125,297.09844970703125,284.8040466308594,1.0,0.5794756412506104,0.3804756700992584,0.3804756700992584,1.0,1.0,-2.9172675609588623,0.8035908341407776,2.113676786422729,0.1485273241996765,0.8967896699905396,0.8967896699905396,0.0,171.43618774414062,169.0,37583.73828125,0.0,2341.4384765625,1.0,280.95782470703125,283.4247436523437,290.5624389648437,293.0030822753906,293.1499938964844,293.1499938964844,281.25,36152.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941490113735199,1.0,0.0,0.0,3.646842241287232,3.6468663215637207,8.874159789229452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.83251953125,0.0,1530.798583984375,1895.4371337890625,0.0,3785.9853515625,0.9046619534492492,1.0,0.0,3.0,1.0,0.0
12160740,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7511197328567505,0.3089008331298828,0.2825073897838592,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8555880784988403,0.4629310071468353,0.4425004124641418,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8370570540428162,0.5190374255180359,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7535058856010437,0.3121084570884704,0.3004355132579803,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6393585205078125,0.1883920729160308,0.8720194697380066,284.9618835449219,284.95001220703125,297.04998779296875,287.4873046875,297.082275390625,297.0938415527344,284.96246337890625,1.0,0.5779823064804077,0.3812808692455292,0.3812808692455292,1.0,1.0,-2.901388168334961,0.800281286239624,2.101106882095337,0.1486979722976684,0.8982197046279907,0.8982197046279907,0.0,172.08216857910156,172.0,36413.765625,0.0,2316.55078125,1.0,281.2421264648437,283.6276550292969,290.4429626464844,292.7638854980469,293.1499938964844,293.1499938964844,281.54998779296875,36028.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928954303264618,1.0,0.0,0.0,3.644979953765869,3.6450040340423584,8.865098948263039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.97998046875,0.0,1527.804443359375,1895.4371337890625,0.0,3671.552490234375,0.9041855931282043,1.0,0.0,3.0,1.0,0.0
12160800,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7511197328567505,0.3089008331298828,0.2825073897838592,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8555880784988403,0.4629310071468353,0.4425004124641418,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8370570540428162,0.5190374255180359,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7535058856010437,0.3121084570884704,0.3004355132579803,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6393585205078125,0.1883920729160308,0.8720194697380066,284.9618835449219,284.95001220703125,297.04998779296875,287.4873046875,297.082275390625,297.0938415527344,284.96246337890625,1.0,0.5779823064804077,0.3812808692455292,0.3812808692455292,1.0,1.0,-2.901388168334961,0.800281286239624,2.101106882095337,0.1486979722976684,0.8982197046279907,0.8982197046279907,0.0,172.08216857910156,172.0,36413.765625,0.0,2316.55078125,1.0,281.2421264648437,283.6276550292969,290.4429626464844,292.7638854980469,293.1499938964844,293.1499938964844,281.54998779296875,36028.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928954303264618,1.0,0.0,0.0,3.644979953765869,3.6450040340423584,8.865098948263039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.97998046875,0.0,1527.804443359375,1895.4371337890625,0.0,3671.552490234375,0.9041855931282043,1.0,0.0,3.0,1.0,0.0
12160860,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.748765230178833,0.3075653910636902,0.2812125980854034,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8527765274047852,0.4607551693916321,0.4403331279754638,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.9990000128746032,0.83814537525177,0.5217487812042236,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.7513304352760315,0.311003565788269,0.2993090152740478,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.6368584632873535,0.1870673596858978,0.8658407330513,285.1426696777344,284.95001220703125,296.9544677734375,287.4375305175781,297.05963134765625,297.09893798828125,285.1434326171875,1.0,0.5774592757225037,0.3818382322788238,0.3818382322788238,1.0,1.0,-2.89169979095459,0.7984444499015808,2.0932552814483643,0.148947387933731,0.9023039937019348,0.9023039937019348,0.0,173.0930938720703,175.0,35363.0703125,0.0,2304.5146484375,1.0,281.541748046875,283.8544921875,290.3750305175781,292.61444091796875,293.1499938964844,293.1499938964844,281.25,35823.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129031896591188,1.0,0.0,0.0,3.6509220600128174,3.650946140289306,8.894026564121305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.1083984375,0.0,1532.8740234375,1895.4371337890625,0.0,3523.52685546875,0.9053788781166076,1.0,0.0,3.0,1.0,0.0
12160920,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.748765230178833,0.3075653910636902,0.2812125980854034,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8527765274047852,0.4607551693916321,0.4403331279754638,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.9990000128746032,0.83814537525177,0.5217487812042236,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.7513304352760315,0.311003565788269,0.2993090152740478,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.6368584632873535,0.1870673596858978,0.8658407330513,285.1426696777344,284.95001220703125,296.9544677734375,287.4375305175781,297.05963134765625,297.09893798828125,285.1434326171875,1.0,0.5774592757225037,0.3818382322788238,0.3818382322788238,1.0,1.0,-2.89169979095459,0.7984444499015808,2.0932552814483643,0.148947387933731,0.9023039937019348,0.9023039937019348,0.0,173.0930938720703,175.0,35363.0703125,0.0,2304.5146484375,1.0,281.541748046875,283.8544921875,290.3750305175781,292.61444091796875,293.1499938964844,293.1499938964844,281.25,35823.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129031896591188,1.0,0.0,0.0,3.6509220600128174,3.650946140289306,8.894026564121305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.1083984375,0.0,1532.8740234375,1895.4371337890625,0.0,3523.52685546875,0.9053788781166076,1.0,0.0,3.0,1.0,0.0
12160980,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7451847791671753,0.3049869537353515,0.2794167399406433,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8487470149993896,0.4573766887187958,0.4377022087574005,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.8365805745124817,0.5263001918792725,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7481251358985901,0.3090822994709015,0.2979136109352112,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6335673332214355,0.1852559298276901,0.8591655492782593,284.9454650878906,284.95001220703125,296.8565673828125,287.38671875,297.0219116210937,297.0843505859375,284.943115234375,1.0,0.5774908065795898,0.3823955655097961,0.3823955655097961,1.0,1.0,-2.882154941558838,0.7966187596321106,2.085536241531372,0.1492915898561477,0.9006850719451904,0.9006850719451904,0.0,175.07118225097656,178.0,36046.99609375,0.0,2297.534423828125,1.0,281.2578125,283.6199645996094,290.43084716796875,292.7788391113281,293.1499938964844,293.1499938964844,280.95001220703125,35963.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263674020767212,1.0,0.0,0.0,3.653235912322998,3.6532599925994873,8.905303161554912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8017578125,0.0,1536.4949951171875,1895.4371337890625,0.0,3647.80029296875,0.9059624075889589,1.0,0.0,3.0,1.0,0.0
12161040,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7451847791671753,0.3049869537353515,0.2794167399406433,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8487470149993896,0.4573766887187958,0.4377022087574005,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.8365805745124817,0.5263001918792725,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7481251358985901,0.3090822994709015,0.2979136109352112,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6335673332214355,0.1852559298276901,0.8591655492782593,284.9454650878906,284.95001220703125,296.8565673828125,287.38671875,297.0219116210937,297.0843505859375,284.943115234375,1.0,0.5774908065795898,0.3823955655097961,0.3823955655097961,1.0,1.0,-2.882154941558838,0.7966187596321106,2.085536241531372,0.1492915898561477,0.9006850719451904,0.9006850719451904,0.0,175.07118225097656,178.0,36046.99609375,0.0,2297.534423828125,1.0,281.2578125,283.6199645996094,290.43084716796875,292.7788391113281,293.1499938964844,293.1499938964844,280.95001220703125,35963.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263674020767212,1.0,0.0,0.0,3.653235912322998,3.6532599925994873,8.905303161554912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8017578125,0.0,1536.4949951171875,1895.4371337890625,0.0,3647.80029296875,0.9059624075889589,1.0,0.0,3.0,1.0,0.0
12161100,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.7425832152366638,0.3031953871250152,0.2780367136001587,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8459298014640808,0.4551407396793365,0.4358530640602112,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.9990000128746032,0.8345451354980469,0.5295481085777283,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.7457940578460693,0.3077013194561004,0.2968210577964782,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6312761306762695,0.1840417385101318,0.8545389175415039,284.7888488769531,284.95001220703125,296.8067932128906,287.36090087890625,296.99713134765625,297.0691833496094,284.77899169921875,1.0,0.577506422996521,0.3826742470264435,0.3826742470264435,1.0,1.0,-2.8753061294555664,0.7949907183647156,2.080315351486206,0.1492038518190384,0.898094654083252,0.898094654083252,0.0,176.4936065673828,178.0,36748.703125,0.0,2292.559814453125,1.0,281.0011291503906,283.426025390625,290.4472351074219,292.90185546875,293.1499938964844,293.1499938964844,280.95001220703125,36090.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937246322631836,1.0,0.0,0.0,3.651248216629028,3.6512722969055176,8.895615337678464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.38330078125,0.0,1535.23779296875,1895.4371337890625,0.0,3747.37646484375,0.9055646657943726,1.0,0.0,3.0,1.0,0.0
12161160,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.7395446300506592,0.3011763095855713,0.2763635218143463,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8426787257194519,0.4526382684707641,0.4336626827716827,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.9990000128746032,0.8318081498146057,0.5333073735237122,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.7430582046508789,0.3061018586158752,0.2954654395580292,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.628596842288971,0.1826487779617309,0.8489823937416077,284.7283020019531,284.95001220703125,296.7564697265625,287.3348693847656,296.9698181152344,297.0506896972656,284.7258605957031,1.0,0.577458918094635,0.3829228579998016,0.3829228579998016,1.0,1.0,-2.866875171661377,0.7927440404891968,2.07413101196289,0.1488449424505233,0.8959636092185974,0.8959636092185974,0.0,178.13421630859375,166.0,36715.1875,0.0,2285.916015625,1.0,280.958251953125,283.3686218261719,290.39776611328125,292.80908203125,293.1499938964844,293.1499938964844,281.25,36204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427163004875184,1.0,0.0,0.0,3.6464242935180655,3.646448373794556,8.872125931702612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.1728515625,0.0,1530.7227783203125,1895.4371337890625,0.0,3797.1142578125,0.904597818851471,1.0,0.0,3.0,1.0,0.0
12161220,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7380462288856506,0.2983599901199341,0.2734372019767761,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8412925004959106,0.4487881064414978,0.4296343922615051,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.8288760185241699,0.5311107635498047,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7419671416282654,0.3036656677722931,0.2928740382194519,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6267241835594177,0.1802846938371658,0.8374594449996948,284.8768920898437,284.95001220703125,296.6543273925781,287.2821044921875,296.9297180175781,297.033935546875,284.8769226074219,1.0,0.5723612904548645,0.3834200501441955,0.3834200501441955,1.0,1.0,-2.8389246463775635,0.7844108939170837,2.054513692855835,0.1468410193920135,0.8962247371673584,0.8962247371673584,0.0,175.94532775878906,154.0,35428.76953125,0.0,2227.12744140625,1.0,281.2421264648437,283.5659484863281,290.2344665527344,292.50555419921875,293.1499938964844,293.1499938964844,281.54998779296875,36116.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288037419319152,1.0,0.0,0.0,3.641357898712158,3.641381978988648,8.84748942553415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.23193359375,0.0,1524.445556640625,1895.4371337890625,0.0,3670.17138671875,0.9034321308135986,1.0,0.0,3.0,1.0,0.0
12161280,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7380462288856506,0.2983599901199341,0.2734372019767761,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8412925004959106,0.4487881064414978,0.4296343922615051,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.8288760185241699,0.5311107635498047,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7419671416282654,0.3036656677722931,0.2928740382194519,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6267241835594177,0.1802846938371658,0.8374594449996948,284.8768920898437,284.95001220703125,296.6543273925781,287.2821044921875,296.9297180175781,297.033935546875,284.8769226074219,1.0,0.5723612904548645,0.3834200501441955,0.3834200501441955,1.0,1.0,-2.8389246463775635,0.7844108939170837,2.054513692855835,0.1468410193920135,0.8962247371673584,0.8962247371673584,0.0,175.94532775878906,154.0,35428.76953125,0.0,2227.12744140625,1.0,281.2421264648437,283.5659484863281,290.2344665527344,292.50555419921875,293.1499938964844,293.1499938964844,281.54998779296875,36116.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288037419319152,1.0,0.0,0.0,3.641357898712158,3.641381978988648,8.84748942553415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.23193359375,0.0,1524.445556640625,1895.4371337890625,0.0,3670.17138671875,0.9034321308135986,1.0,0.0,3.0,1.0,0.0
12161340,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7408100962638855,0.2966572046279907,0.271526962518692,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8445324301719666,0.4461032152175903,0.4266892075538635,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.830062985420227,0.5211117267608643,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7449281215667725,0.3020938336849212,0.2910210490226745,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6282575726509094,0.1785665899515152,0.8281365036964417,285.0440368652344,284.95001220703125,296.5502624511719,287.2284240722656,296.9070129394531,297.0419311523437,285.04400634765625,1.0,0.564612090587616,0.3839172720909118,0.3839172720909118,1.0,1.0,-2.8076415061950684,0.774907112121582,2.0327343940734863,0.1442639827728271,0.8989053964614868,0.8989053964614868,0.0,169.6262664794922,157.0,34175.57421875,0.0,2143.970947265625,1.0,281.54168701171875,283.7823791503906,290.1503601074219,292.3232421875,293.1499938964844,293.1499938964844,281.8500061035156,35940.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093623757362366,1.0,0.0,0.0,3.642995595932007,3.643019676208496,8.855449209477229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.6328125,0.0,1524.9486083984375,1895.4371337890625,0.0,3490.685302734375,0.903683066368103,1.0,0.0,3.0,1.0,0.0
12161400,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7408100962638855,0.2966572046279907,0.271526962518692,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8445324301719666,0.4461032152175903,0.4266892075538635,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.830062985420227,0.5211117267608643,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7449281215667725,0.3020938336849212,0.2910210490226745,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6282575726509094,0.1785665899515152,0.8281365036964417,285.0440368652344,284.95001220703125,296.5502624511719,287.2284240722656,296.9070129394531,297.0419311523437,285.04400634765625,1.0,0.564612090587616,0.3839172720909118,0.3839172720909118,1.0,1.0,-2.8076415061950684,0.774907112121582,2.0327343940734863,0.1442639827728271,0.8989053964614868,0.8989053964614868,0.0,169.6262664794922,157.0,34175.57421875,0.0,2143.970947265625,1.0,281.54168701171875,283.7823791503906,290.1503601074219,292.3232421875,293.1499938964844,293.1499938964844,281.8500061035156,35940.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093623757362366,1.0,0.0,0.0,3.642995595932007,3.643019676208496,8.855449209477229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.6328125,0.0,1524.9486083984375,1895.4371337890625,0.0,3490.685302734375,0.903683066368103,1.0,0.0,3.0,1.0,0.0
12161460,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7422151565551758,0.2954819202423095,0.270275354385376,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.8460320830345154,0.4440370202064514,0.4245169460773468,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.9990000128746032,0.8332472443580627,0.5155797600746155,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7464474439620972,0.3010074198246002,0.2897913455963135,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.6287770867347717,0.1773082464933395,0.8215145468711853,285.2169494628906,284.95001220703125,296.4444274902344,287.1739807128906,296.8927917480469,297.06280517578125,285.2174377441406,1.0,0.5603210926055908,0.3848211169242859,0.3848211169242859,1.0,1.0,-2.7874250411987305,0.7701915502548218,2.0172336101531982,0.1437615305185318,0.9039167761802672,0.9039167761802672,0.0,166.0590362548828,160.0,33054.69140625,0.0,2093.555908203125,1.0,281.8417358398437,284.0028076171875,290.0982360839844,292.1929626464844,293.1499938964844,293.1499938964844,281.54998779296875,35728.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909487724304199,1.0,0.0,0.0,3.652477502822876,3.652501583099365,8.901606634026393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.44091796875,0.0,1533.8939208984375,1895.4371337890625,0.0,3319.07958984375,0.9056615233421326,1.0,0.0,3.0,1.0,0.0
12161520,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7422151565551758,0.2954819202423095,0.270275354385376,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.8460320830345154,0.4440370202064514,0.4245169460773468,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.9990000128746032,0.8332472443580627,0.5155797600746155,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7464474439620972,0.3010074198246002,0.2897913455963135,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.6287770867347717,0.1773082464933395,0.8215145468711853,285.2169494628906,284.95001220703125,296.4444274902344,287.1739807128906,296.8927917480469,297.06280517578125,285.2174377441406,1.0,0.5603210926055908,0.3848211169242859,0.3848211169242859,1.0,1.0,-2.7874250411987305,0.7701915502548218,2.0172336101531982,0.1437615305185318,0.9039167761802672,0.9039167761802672,0.0,166.0590362548828,160.0,33054.69140625,0.0,2093.555908203125,1.0,281.8417358398437,284.0028076171875,290.0982360839844,292.1929626464844,293.1499938964844,293.1499938964844,281.54998779296875,35728.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909487724304199,1.0,0.0,0.0,3.652477502822876,3.652501583099365,8.901606634026393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.44091796875,0.0,1533.8939208984375,1895.4371337890625,0.0,3319.07958984375,0.9056615233421326,1.0,0.0,3.0,1.0,0.0
12161580,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7408915162086487,0.2929781079292297,0.2684598565101623,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8445937633514404,0.4406829178333282,0.4218174517154693,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.8331677913665771,0.5150442719459534,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7454173564910889,0.2989988923072815,0.2882307469844818,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6273224949836731,0.1755557656288147,0.8146057724952698,285.0129089355469,284.95001220703125,296.3369445800781,287.1187744140625,296.8612365722656,297.06072998046875,285.01025390625,1.0,0.5579029321670532,0.3857249617576599,0.3857249617576599,1.0,1.0,-2.77117919921875,0.7668360471725464,2.004343032836914,0.143945887684822,0.9031532406806946,0.9031532406806946,0.0,165.19187927246094,163.0,33674.15234375,0.0,2062.939453125,1.0,281.5577697753906,283.7618408203125,290.1627197265625,292.3637390136719,293.1499938964844,293.1499938964844,281.25,35865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046208262443542,1.0,0.0,0.0,3.658438444137573,3.658462524414064,8.930686021813017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.69580078125,0.0,1541.5693359375,1895.4371337890625,0.0,3446.617919921875,0.9070590138435364,1.0,0.0,3.0,1.0,0.0
12161640,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7408915162086487,0.2929781079292297,0.2684598565101623,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8445937633514404,0.4406829178333282,0.4218174517154693,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.8331677913665771,0.5150442719459534,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7454173564910889,0.2989988923072815,0.2882307469844818,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6273224949836731,0.1755557656288147,0.8146057724952698,285.0129089355469,284.95001220703125,296.3369445800781,287.1187744140625,296.8612365722656,297.06072998046875,285.01025390625,1.0,0.5579029321670532,0.3857249617576599,0.3857249617576599,1.0,1.0,-2.77117919921875,0.7668360471725464,2.004343032836914,0.143945887684822,0.9031532406806946,0.9031532406806946,0.0,165.19187927246094,163.0,33674.15234375,0.0,2062.939453125,1.0,281.5577697753906,283.7618408203125,290.1627197265625,292.3637390136719,293.1499938964844,293.1499938964844,281.25,35865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046208262443542,1.0,0.0,0.0,3.658438444137573,3.658462524414064,8.930686021813017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.69580078125,0.0,1541.5693359375,1895.4371337890625,0.0,3446.617919921875,0.9070590138435364,1.0,0.0,3.0,1.0,0.0
12161700,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.739046573638916,0.2912124991416931,0.2670681476593017,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8426461219787598,0.4384478032588959,0.4199326336383819,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.8316406011581421,0.5164855718612671,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7437909245491028,0.2975520193576813,0.2870436608791351,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6256464719772339,0.1743731945753097,0.8099368214607239,284.8529968261719,284.95001220703125,296.2826538085937,287.0909118652344,296.8383483886719,297.05010986328125,284.8420104980469,1.0,0.5570513606071472,0.3861768841743469,0.3861768841743469,1.0,1.0,-2.761937379837036,0.7647601366043091,1.997177243232727,0.1438859701156616,0.9009624123573304,0.9009624123573304,0.0,165.58273315429688,163.0,34320.4296875,0.0,2049.82080078125,1.0,281.3009948730469,283.5636901855469,290.18084716796875,292.4868469238281,293.1499938964844,293.1499938964844,281.25,35992.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160617589950562,1.0,0.0,0.0,3.658302545547485,3.658326625823975,8.930022090680723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.466796875,0.0,1542.365234375,1895.4371337890625,0.0,3552.7705078125,0.9070741534233092,1.0,0.0,3.0,1.0,0.0
