time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161760,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7365686297416687,0.2892062366008758,0.2653848230838775,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8400402069091797,0.4359318912029266,0.4177070558071136,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.9990000128746032,0.8292712569236755,0.5188104510307312,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7415590882301331,0.2958716750144958,0.2855892777442932,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.6234104037284851,0.173007383942604,0.8043712377548218,284.7870788574219,284.95001220703125,296.2279968261719,287.0628967285156,296.8123474121094,297.03515625,284.7843017578125,1.0,0.5563165545463562,0.3865663111209869,0.3865663111209869,1.0,1.0,-2.751598834991455,0.7621509432792664,1.989447832107544,0.1435350030660629,0.8991668224334717,0.8991668224334717,0.0,166.3858184814453,166.0,34244.3671875,0.0,2036.945068359375,1.0,281.258056640625,283.5013122558594,290.1291198730469,292.3905029296875,293.1499938964844,293.1499938964844,281.54998779296875,36108.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218759536743164,1.0,0.0,0.0,3.655255556106568,3.6552796363830566,8.915152420740924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.09765625,0.0,1539.8372802734375,1895.4371337890625,0.0,3606.460693359375,0.906505286693573,1.0,0.0,3.0,1.0,0.0
12161820,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7321123480796814,0.2864022552967071,0.2626052796840668,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.835167646408081,0.432047039270401,0.4137854874134063,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.8257361650466919,0.5235609412193298,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7373440861701965,0.2932680547237396,0.2829805910587311,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6189636588096619,0.1706812232732772,0.793714702129364,284.9453430175781,284.95001220703125,296.11773681640625,287.00640869140625,296.7701721191406,297.0191650390625,284.94586181640625,1.0,0.5552552938461304,0.3873451948165893,0.3873451948165893,1.0,1.0,-2.733306646347046,0.7577287554740906,1.9755779504776,0.1429622173309326,0.9003992080688477,0.9003992080688477,0.0,168.14317321777344,154.0,33134.1953125,0.0,2015.9149169921875,1.0,281.542236328125,283.7075500488281,289.9569091796875,292.0848388671875,293.1499938964844,293.1499938964844,281.25,36014.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073768258094788,1.0,0.0,0.0,3.653913974761963,3.653938055038452,8.908610311664233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.82958984375,0.0,1537.637939453125,1895.4371337890625,0.0,3472.243408203125,0.9061707854270936,1.0,0.0,3.0,1.0,0.0
12161880,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7321123480796814,0.2864022552967071,0.2626052796840668,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.835167646408081,0.432047039270401,0.4137854874134063,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.8257361650466919,0.5235609412193298,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7373440861701965,0.2932680547237396,0.2829805910587311,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6189636588096619,0.1706812232732772,0.793714702129364,284.9453430175781,284.95001220703125,296.11773681640625,287.00640869140625,296.7701721191406,297.0191650390625,284.94586181640625,1.0,0.5552552938461304,0.3873451948165893,0.3873451948165893,1.0,1.0,-2.733306646347046,0.7577287554740906,1.9755779504776,0.1429622173309326,0.9003992080688477,0.9003992080688477,0.0,168.14317321777344,154.0,33134.1953125,0.0,2015.9149169921875,1.0,281.542236328125,283.7075500488281,289.9569091796875,292.0848388671875,293.1499938964844,293.1499938964844,281.25,36014.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073768258094788,1.0,0.0,0.0,3.653913974761963,3.653938055038452,8.908610311664233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.82958984375,0.0,1537.637939453125,1895.4371337890625,0.0,3472.243408203125,0.9061707854270936,1.0,0.0,3.0,1.0,0.0
12161940,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7313266396522522,0.2830806076526642,0.2598606050014496,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8345456719398499,0.4276658594608307,0.409910649061203,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9990000128746032,0.8214784860610962,0.5198971629142761,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7368289232254028,0.2903375923633575,0.280367761850357,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.6175894737243652,0.168177843093872,0.7827864289283752,284.7357482910156,284.95001220703125,296.0062561035156,286.94940185546875,296.72760009765625,297.0029602050781,284.73260498046875,1.0,0.5496095418930054,0.3881240487098694,0.3881240487098694,1.0,1.0,-2.70469617843628,0.7496623396873474,1.9550338983535769,0.1413443833589553,0.8959136009216309,0.8959136009216309,0.0,165.25140380859375,142.0,33592.96875,0.0,1957.408935546875,1.0,281.2578125,283.4637451171875,289.9765014648437,292.1827697753906,293.1499938964844,293.1499938964844,281.54998779296875,36218.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166926145553588,1.0,0.0,0.0,3.6469027996063232,3.646926879882813,8.87445480657334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.45654296875,0.0,1531.3553466796875,1895.4371337890625,0.0,3558.605224609375,0.904715061187744,1.0,0.0,3.0,1.0,0.0
12162000,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7313266396522522,0.2830806076526642,0.2598606050014496,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8345456719398499,0.4276658594608307,0.409910649061203,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9990000128746032,0.8214784860610962,0.5198971629142761,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7368289232254028,0.2903375923633575,0.280367761850357,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.6175894737243652,0.168177843093872,0.7827864289283752,284.7357482910156,284.95001220703125,296.0062561035156,286.94940185546875,296.72760009765625,297.0029602050781,284.73260498046875,1.0,0.5496095418930054,0.3881240487098694,0.3881240487098694,1.0,1.0,-2.70469617843628,0.7496623396873474,1.9550338983535769,0.1413443833589553,0.8959136009216309,0.8959136009216309,0.0,165.25140380859375,142.0,33592.96875,0.0,1957.408935546875,1.0,281.2578125,283.4637451171875,289.9765014648437,292.1827697753906,293.1499938964844,293.1499938964844,281.54998779296875,36218.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166926145553588,1.0,0.0,0.0,3.6469027996063232,3.646926879882813,8.87445480657334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.45654296875,0.0,1531.3553466796875,1895.4371337890625,0.0,3558.605224609375,0.904715061187744,1.0,0.0,3.0,1.0,0.0
12162060,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7329545021057129,0.2803853750228882,0.2569632232189178,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.836744487285614,0.4238524734973907,0.405828595161438,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.8200043439865112,0.5104056000709534,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7387286424636841,0.2877628207206726,0.2775409817695617,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6182388663291931,0.1658887416124344,0.7709782123565674,284.8840637207031,284.95001220703125,295.89373779296875,286.8919372558594,296.6938171386719,296.9989318847656,284.88385009765625,1.0,0.5411207675933838,0.3890730440616607,0.3890730440616607,1.0,1.0,-2.6673178672790527,0.7389004826545715,1.928417444229126,0.1387563645839691,0.8962699174880981,0.8962699174880981,0.0,159.13368225097656,145.0,32320.8515625,0.0,1871.9271240234373,1.0,281.5421142578125,283.6620788574219,289.830322265625,291.9066162109375,293.1499938964844,293.1499938964844,281.8500061035156,36119.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003139138221741,1.0,0.0,0.0,3.6416847705841056,3.641708850860596,8.849077630657121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.78564453125,0.0,1524.830810546875,1895.4371337890625,0.0,3406.51025390625,0.9035083055496216,1.0,0.0,3.0,1.0,0.0
12162120,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7329545021057129,0.2803853750228882,0.2569632232189178,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.836744487285614,0.4238524734973907,0.405828595161438,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.8200043439865112,0.5104056000709534,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7387286424636841,0.2877628207206726,0.2775409817695617,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6182388663291931,0.1658887416124344,0.7709782123565674,284.8840637207031,284.95001220703125,295.89373779296875,286.8919372558594,296.6938171386719,296.9989318847656,284.88385009765625,1.0,0.5411207675933838,0.3890730440616607,0.3890730440616607,1.0,1.0,-2.6673178672790527,0.7389004826545715,1.928417444229126,0.1387563645839691,0.8962699174880981,0.8962699174880981,0.0,159.13368225097656,145.0,32320.8515625,0.0,1871.9271240234373,1.0,281.5421142578125,283.6620788574219,289.830322265625,291.9066162109375,293.1499938964844,293.1499938964844,281.8500061035156,36119.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003139138221741,1.0,0.0,0.0,3.6416847705841056,3.641708850860596,8.849077630657121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.78564453125,0.0,1524.830810546875,1895.4371337890625,0.0,3406.51025390625,0.9035083055496216,1.0,0.0,3.0,1.0,0.0
12162180,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7335189580917358,0.2794085443019867,0.2558891177177429,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8374183773994446,0.4223107993602752,0.4041622281074524,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.8206076622009277,0.5070053935050964,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7393202185630798,0.2867403924465179,0.2764018476009369,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.618277907371521,0.164932832121849,0.7659911513328552,285.01885986328125,284.95001220703125,295.8348693847656,286.86187744140625,296.6803894042969,297.0028991699219,285.0271911621094,1.0,0.5382067561149597,0.3895665407180786,0.3895665407180786,1.0,1.0,-2.652564525604248,0.7349367737770081,1.9176279306411743,0.137841060757637,0.8980218172073364,0.8980218172073364,0.0,156.91244506835938,145.0,31358.607421875,0.0,1839.63916015625,1.0,281.8021850585937,283.8434753417969,289.75347900390625,291.7122497558594,293.1499938964844,293.1499938964844,281.8500061035156,36015.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866456747055054,1.0,0.0,0.0,3.641477584838867,3.641501665115357,8.848070933709096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.4326171875,0.0,1523.8236083984375,1895.4371337890625,0.0,3278.82470703125,0.9034296870231628,1.0,0.0,3.0,1.0,0.0
12162240,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7338206171989441,0.2786856293678283,0.2551645636558532,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.837706446647644,0.4210912883281708,0.4029229283332824,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.8214201927185059,0.5048967003822327,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7395884394645691,0.2859489917755127,0.2755728960037231,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6181188821792603,0.1641746908426284,0.7622019648551941,285.0555419921875,284.95001220703125,295.7803039550781,286.8340759277344,296.6695556640625,297.00897216796875,285.0559387207031,1.0,0.5361202359199524,0.3900220692157745,0.3900220692157745,1.0,1.0,-2.6421172618865967,0.7323724627494812,1.9097447395324707,0.1374714374542236,0.8991122245788574,0.8991122245788574,0.0,155.49781799316406,148.0,31148.158203125,0.0,1817.67138671875,1.0,281.8417358398437,283.88311767578125,289.74725341796875,291.7306823730469,293.1499938964844,293.1499938964844,282.1499938964844,35935.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790919184684753,1.0,0.0,0.0,3.643460512161255,3.643484592437744,8.857709872245323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.86767578125,0.0,1525.4202880859375,1895.4371337890625,0.0,3208.070068359375,0.9037849307060242,1.0,0.0,3.0,1.0,0.0
12162300,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7337808012962341,0.2780199944972992,0.2544629573822021,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.837592601776123,0.4199317693710327,0.4017116129398346,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.9990000128746032,0.8222851157188416,0.5035970211029053,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7395180463790894,0.285208523273468,0.2747795581817627,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.6176899075508118,0.1634596139192581,0.7586218118667603,285.2059936523437,284.95001220703125,295.7232971191406,286.8050231933594,296.6586303710937,297.0159912109375,285.2171630859375,1.0,0.534469723701477,0.3904965817928314,0.3904965817928314,1.0,1.0,-2.632997989654541,0.730310320854187,1.9026875495910645,0.1373194307088852,0.902247190475464,0.902247190475464,0.0,154.534423828125,148.0,30391.521484375,0.0,1799.8358154296875,1.0,282.0985717773437,284.0699462890625,289.6913146972656,291.5701599121094,293.1499938964844,293.1499938964844,282.1499938964844,35805.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663730025291443,1.0,0.0,0.0,3.647351264953613,3.647375106811523,8.876637025423406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.35009765625,0.0,1528.7674560546875,1895.4371337890625,0.0,3088.78564453125,0.9046098589897156,1.0,0.0,3.0,1.0,0.0
12162360,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.7336136102676392,0.2774930596351623,0.2539680302143097,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.8372731804847717,0.4189343750476837,0.4007385373115539,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.9990000128746032,0.8231971859931946,0.5029886960983276,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.7392805814743042,0.2845934629440307,0.2741649150848388,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.6171523928642273,0.1628479212522506,0.7556919455528259,285.2412414550781,284.95001220703125,295.6661376953125,286.7759094238281,296.5223693847656,297.0242004394531,285.2394714355469,1.0,0.533248782157898,0.512397289276123,0.512397289276123,0.800000011920929,1.0,-2.6262428760528564,0.9839430451393129,1.6422998905181885,0.3920674920082092,0.9046228528022766,0.9046228528022766,0.0,154.03282165527344,151.0,30034.9140625,0.0,1786.68798828125,1.0,282.1417236328125,284.1059875488281,289.6968078613281,291.6097717285156,293.1499938964844,293.1499938964844,281.8500061035156,35698.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598632216453552,1.0,0.0,0.0,3.654065608978272,3.6540896892547607,8.909349276109424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.67919921875,0.0,1535.440673828125,1895.4371337890625,0.0,3027.72216796875,0.9059932231903076,1.0,0.0,3.0,1.0,0.0
12162420,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7312431931495667,0.2746479511260986,0.2519873082637787,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8346428871154785,0.4151501357555389,0.3977867662906647,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9990000128746032,0.8209205865859985,0.5043319463729858,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7370650172233582,0.2820942401885986,0.2722550630569458,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.614558756351471,0.1608628332614898,0.7481638193130493,284.9342346191406,284.95001220703125,295.5513610839844,286.7174987792969,296.0969543457031,297.0149841308594,284.9255065917969,1.0,0.5317108035087585,0.7561986446380615,0.7561986446380615,0.4000000059604645,1.0,-2.6105949878692627,1.6634808778762815,0.947114109992981,1.0738788843154907,0.9021613001823424,0.9021613001823424,0.0,154.31765747070312,154.0,29645.57421875,0.0,1765.696533203125,1.0,281.8577575683594,283.8031616210937,289.7509460449219,291.7317199707031,293.1499938964844,293.1499938964844,281.54998779296875,35923.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721222877502441,1.0,0.0,0.0,3.658475637435913,3.6584997177124015,8.930867352319183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.685546875,0.0,1542.0433349609375,1895.4371337890625,0.0,3142.718017578125,0.9070894122123718,1.0,0.0,3.0,1.0,0.0
12162480,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7312431931495667,0.2746479511260986,0.2519873082637787,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8346428871154785,0.4151501357555389,0.3977867662906647,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9990000128746032,0.8209205865859985,0.5043319463729858,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7370650172233582,0.2820942401885986,0.2722550630569458,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.614558756351471,0.1608628332614898,0.7481638193130493,284.9342346191406,284.95001220703125,295.5513610839844,286.7174987792969,296.0969543457031,297.0149841308594,284.9255065917969,1.0,0.5317108035087585,0.7561986446380615,0.7561986446380615,0.4000000059604645,1.0,-2.6105949878692627,1.6634808778762815,0.947114109992981,1.0738788843154907,0.9021613001823424,0.9021613001823424,0.0,154.31765747070312,154.0,29645.57421875,0.0,1765.696533203125,1.0,281.8577575683594,283.8031616210937,289.7509460449219,291.7317199707031,293.1499938964844,293.1499938964844,281.54998779296875,35923.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721222877502441,1.0,0.0,0.0,3.658475637435913,3.6584997177124015,8.930867352319183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.685546875,0.0,1542.0433349609375,1895.4371337890625,0.0,3142.718017578125,0.9070894122123718,1.0,0.0,3.0,1.0,0.0
12162540,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.7280347347259521,0.2716634273529053,0.2496701627969741,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.8313223719596863,0.4114470779895782,0.3947100043296814,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.816471517086029,0.5068758130073547,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.7341622114181519,0.2795324623584747,0.2701607644557953,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.6113583445549011,0.1589243113994598,0.7405961155891418,284.6195983886719,284.95001220703125,295.474365234375,286.6783752441406,295.6307373046875,296.9961242675781,284.60528564453125,1.0,0.5310264229774475,0.9191348552703856,0.9191348552703856,0.1326738595962524,1.0,-2.595571517944336,2.3644723892211914,0.2310992926359176,1.7757889032363892,0.8964180946350098,0.8964180946350098,0.0,155.3943634033203,154.0,29138.775390625,0.0,1751.34228515625,1.0,281.5775451660156,283.5014038085937,289.7345275878906,291.7481689453125,293.1499938964844,293.1499938964844,281.54998779296875,36228.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816279768943787,1.0,0.0,0.0,3.6525919437408447,3.652616024017334,8.902164836399606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.7041015625,0.0,1537.7684326171875,1895.4371337890625,0.0,3231.83544921875,0.905940055847168,1.0,0.0,3.0,1.0,0.0
12162600,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53289794921875,0.7259040474891663,0.2699754238128662,0.2482533305883407,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.531005859375,0.829136848449707,0.4093647301197052,0.3928711116313934,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.9990000128746032,0.8134580850601196,0.5088058114051819,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5327453613281,0.7322323322296143,0.2780690789222717,0.2688855230808258,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.609218180179596,0.1578186601400375,0.736082136631012,284.5312805175781,284.95001220703125,295.43609619140625,286.658935546875,295.4386901855469,296.988037109375,284.5242004394531,1.0,0.5306993722915649,1.0,1.0,0.0,1.0,-2.5870323181152344,2.5870068073272705,2.554687307565473e-05,1.999493837356568,0.893569827079773,0.893569827079773,0.0,156.22549438476562,157.0,28618.005859375,0.0,1743.733642578125,1.0,281.5581970214844,283.440185546875,289.6775817871094,291.63397216796875,293.1499938964844,293.1499938964844,281.8500061035156,36368.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804416060447693,1.0,0.0,0.0,3.646630048751831,3.646653890609741,8.873126944308751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.07177734375,0.0,1532.174560546875,1895.4371337890625,0.0,3220.71923828125,0.9047218561172484,1.0,0.0,3.0,1.0,0.0
12162660,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.7196623682975769,0.26632821559906,0.24465312063694,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.8225269913673401,0.4044551849365234,0.3879178166389465,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.9990000128746032,0.8057308793067932,0.5154923796653748,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.7263727784156799,0.2745800614356994,0.2654118537902832,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.6024215221405029,0.1549209058284759,0.722967803478241,284.7003479003906,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9795837402344,284.7006225585937,1.0,0.5297801494598389,1.0,1.0,0.0,1.0,-2.5648512840271,2.56484603881836,5.291220531944418e-06,1.9821035861969,0.891599714756012,0.891599714756012,0.0,158.81039428710938,145.0,27554.7890625,-0.0,1723.2767333984375,1.0,281.84210205078125,283.65283203125,289.4778747558594,291.2702331542969,293.1499938964844,293.1499938964844,282.1499938964844,36335.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501073718070984,1.0,0.0,0.0,3.632952690124512,3.632976531982422,8.806691198515182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.32177734375,0.0,1516.780517578125,1895.4371337890625,0.0,2936.276123046875,0.9017025828361512,1.0,0.0,3.0,1.0,0.0
12162720,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.7196623682975769,0.26632821559906,0.24465312063694,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.8225269913673401,0.4044551849365234,0.3879178166389465,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.9990000128746032,0.8057308793067932,0.5154923796653748,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.7263727784156799,0.2745800614356994,0.2654118537902832,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.6024215221405029,0.1549209058284759,0.722967803478241,284.7003479003906,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9795837402344,284.7006225585937,1.0,0.5297801494598389,1.0,1.0,0.0,1.0,-2.5648512840271,2.56484603881836,5.291220531944418e-06,1.9821035861969,0.891599714756012,0.891599714756012,0.0,158.81039428710938,145.0,27554.7890625,-0.0,1723.2767333984375,1.0,281.84210205078125,283.65283203125,289.4778747558594,291.2702331542969,293.1499938964844,293.1499938964844,282.1499938964844,36335.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501073718070984,1.0,0.0,0.0,3.632952690124512,3.632976531982422,8.806691198515182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.32177734375,0.0,1516.780517578125,1895.4371337890625,0.0,2936.276123046875,0.9017025828361512,1.0,0.0,3.0,1.0,0.0
12162780,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.719278872013092,0.2642132639884949,0.2424208670854568,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8221345543861389,0.401146799325943,0.3844376504421234,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.8013683557510376,0.5116498470306396,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7259041666984558,0.2722073793411255,0.2628841400146484,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6006911993026733,0.1527115702629089,0.712001383304596,284.895751953125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.97900390625,284.89569091796875,1.0,0.5242288112640381,1.0,1.0,0.0,1.0,-2.5371670722961426,2.537162065505981,5.177452294446994e-06,1.9606220722198489,0.8925352096557617,0.8925352096557617,0.0,155.9344482421875,133.0,26466.359375,-0.0,1671.691650390625,1.0,282.1416015625,283.8841552734375,289.4041442871094,291.1004333496094,293.1499938964844,293.1499938964844,282.45001220703125,36153.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818101704120636,1.0,0.0,0.0,3.6265735626220703,3.626597404479981,8.775791684456635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.072265625,0.0,1508.3997802734375,1895.4371337890625,0.0,2637.99169921875,0.9001604318618774,1.0,0.0,3.0,1.0,0.0
12162840,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.719278872013092,0.2642132639884949,0.2424208670854568,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8221345543861389,0.401146799325943,0.3844376504421234,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.8013683557510376,0.5116498470306396,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7259041666984558,0.2722073793411255,0.2628841400146484,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6006911993026733,0.1527115702629089,0.712001383304596,284.895751953125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.97900390625,284.89569091796875,1.0,0.5242288112640381,1.0,1.0,0.0,1.0,-2.5371670722961426,2.537162065505981,5.177452294446994e-06,1.9606220722198489,0.8925352096557617,0.8925352096557617,0.0,155.9344482421875,133.0,26466.359375,-0.0,1671.691650390625,1.0,282.1416015625,283.8841552734375,289.4041442871094,291.1004333496094,293.1499938964844,293.1499938964844,282.45001220703125,36153.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818101704120636,1.0,0.0,0.0,3.6265735626220703,3.626597404479981,8.775791684456635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.072265625,0.0,1508.3997802734375,1895.4371337890625,0.0,2637.99169921875,0.9001604318618774,1.0,0.0,3.0,1.0,0.0
12162900,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7205296754837036,0.2634033858776092,0.2415199726819992,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8235073089599609,0.3997747302055359,0.3829517066478729,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8006653189659119,0.506951630115509,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7270527482032776,0.2712491750717163,0.2618062496185303,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6012194752693176,0.1517971158027649,0.7071431279182434,285.04443359375,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9806213378906,285.0550537109375,1.0,0.5204033255577087,1.0,1.0,0.0,1.0,-2.5215234756469727,2.5215182304382324,5.113637143949745e-06,1.9484409093856807,0.8945835828781128,0.8945835828781128,0.0,153.06008911132812,133.0,25644.927734375,-0.0,1637.59423828125,1.0,282.3981018066406,284.0687866210937,289.355224609375,290.9472045898437,293.1499938964844,293.1499938964844,282.45001220703125,36027.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014422059059143,1.0,0.0,0.0,3.626293659210205,3.6263175010681152,8.774436537350994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.97216796875,0.0,1507.155029296875,1895.4371337890625,0.0,2484.6181640625,0.9000551104545593,1.0,0.0,3.0,1.0,0.0
12162960,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7225943803787231,0.2627381682395935,0.2407901734113693,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8257635235786438,0.3985682427883148,0.3816669285297394,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.8009354472160339,0.500825822353363,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7289868593215942,0.270427793264389,0.2608802020549774,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6025673747062683,0.1510164886713028,0.7028613686561584,285.0865478515625,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.98358154296875,285.0862731933594,1.0,0.5160714387893677,1.0,1.0,0.0,1.0,-2.505486488342285,2.505481243133545,5.048622369940858e-06,1.9359464645385744,0.8959763646125793,0.8959763646125793,0.0,149.49575805664062,136.0,25363.115234375,-0.0,1600.3831787109375,1.0,282.441650390625,284.1107788085937,289.3692932128906,290.9924011230469,293.1499938964844,293.1499938964844,282.75,35921.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918806076049805,1.0,0.0,0.0,3.628813982009888,3.6288375854492174,8.786636840341089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.1806640625,0.0,1509.1390380859375,1895.4371337890625,0.0,2397.435546875,0.9005028605461121,1.0,0.0,3.0,1.0,0.0
12163020,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.7242112755775452,0.2615977823734283,0.2395927906036377,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8273736834526062,0.3963923752307892,0.3794234693050384,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9990000128746032,0.8026648759841919,0.494769424200058,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.7303954362869263,0.2689992487430572,0.259345144033432,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.6031098365783691,0.1497109979391098,0.696068525314331,285.2804260253906,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9914245605469,285.2806091308594,1.0,0.5114096403121948,1.0,1.0,0.0,1.0,-2.484055519104004,2.4840505123138428,4.961968443240039e-06,1.9190244674682613,0.9020087122917176,0.9020087122917176,0.0,145.81658935546875,139.0,24360.990234375,-0.0,1555.906494140625,1.0,282.7416381835937,284.3392333984375,289.3345031738281,290.8953552246094,293.1499938964844,293.1499938964844,282.45001220703125,35664.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705937623977661,1.0,0.0,0.0,3.6405770778656006,3.640600919723511,8.843695127325191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.5263671875,0.0,1520.2059326171875,1895.4371337890625,0.0,2206.11279296875,0.9029572010040284,1.0,0.0,3.0,1.0,0.0
12163080,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.7242112755775452,0.2615977823734283,0.2395927906036377,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8273736834526062,0.3963923752307892,0.3794234693050384,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9990000128746032,0.8026648759841919,0.494769424200058,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.7303954362869263,0.2689992487430572,0.259345144033432,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.6031098365783691,0.1497109979391098,0.696068525314331,285.2804260253906,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9914245605469,285.2806091308594,1.0,0.5114096403121948,1.0,1.0,0.0,1.0,-2.484055519104004,2.4840505123138428,4.961968443240039e-06,1.9190244674682613,0.9020087122917176,0.9020087122917176,0.0,145.81658935546875,139.0,24360.990234375,-0.0,1555.906494140625,1.0,282.7416381835937,284.3392333984375,289.3345031738281,290.8953552246094,293.1499938964844,293.1499938964844,282.45001220703125,35664.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705937623977661,1.0,0.0,0.0,3.6405770778656006,3.640600919723511,8.843695127325191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.5263671875,0.0,1520.2059326171875,1895.4371337890625,0.0,2206.11279296875,0.9029572010040284,1.0,0.0,3.0,1.0,0.0
12163140,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7228377461433411,0.2589890360832214,0.2377220392227172,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8258365392684937,0.3927669525146484,0.3765042722225189,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.8007760047912598,0.4939107596874237,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7290875315666199,0.266556054353714,0.2573934495449066,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6011490821838379,0.1478532999753952,0.6887342929840088,285.0292663574219,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9930725097656,285.025146484375,1.0,0.508690595626831,1.0,1.0,0.0,1.0,-2.466114997863769,2.4661102294921875,4.890347099717474e-06,1.905029892921448,0.901129186153412,0.901129186153412,0.0,144.80642700195312,142.0,24574.009765625,-0.0,1527.873046875,1.0,282.45782470703125,284.0727233886719,289.4225769042969,291.0727233886719,293.1499938964844,293.1499938964844,282.1499938964844,35831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787573516368866,1.0,0.0,0.0,3.6480774879455566,3.648101568222046,8.880172686076548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6142578125,0.0,1529.77197265625,1895.4371337890625,0.0,2358.397705078125,0.9047123193740844,1.0,0.0,3.0,1.0,0.0
12163200,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7228377461433411,0.2589890360832214,0.2377220392227172,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8258365392684937,0.3927669525146484,0.3765042722225189,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.8007760047912598,0.4939107596874237,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7290875315666199,0.266556054353714,0.2573934495449066,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6011490821838379,0.1478532999753952,0.6887342929840088,285.0292663574219,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9930725097656,285.025146484375,1.0,0.508690595626831,1.0,1.0,0.0,1.0,-2.466114997863769,2.4661102294921875,4.890347099717474e-06,1.905029892921448,0.901129186153412,0.901129186153412,0.0,144.80642700195312,142.0,24574.009765625,-0.0,1527.873046875,1.0,282.45782470703125,284.0727233886719,289.4225769042969,291.0727233886719,293.1499938964844,293.1499938964844,282.1499938964844,35831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787573516368866,1.0,0.0,0.0,3.6480774879455566,3.648101568222046,8.880172686076548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6142578125,0.0,1529.77197265625,1895.4371337890625,0.0,2358.397705078125,0.9047123193740844,1.0,0.0,3.0,1.0,0.0
12163260,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7179920673370361,0.2549510896205902,0.2344251573085785,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8208824396133423,0.387626975774765,0.3720373511314392,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.9990000128746032,0.7941102981567383,0.4975676238536834,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7246954441070557,0.2629181444644928,0.254276692867279,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.5959015488624573,0.1451195329427719,0.6777337193489075,284.754150390625,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98583984375,284.7499389648437,1.0,0.5068711638450623,1.0,1.0,0.0,1.0,-2.444222927093506,2.444218158721924,4.803732281288831e-06,1.887982726097107,0.8963406085968018,0.8963406085968018,0.0,145.86537170410156,145.0,24752.09375,-0.0,1503.664306640625,1.0,282.1582336425781,283.7864685058594,289.3858642578125,291.0789489746094,293.1499938964844,293.1499938964844,282.45001220703125,36129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807874321937561,1.0,0.0,0.0,3.64434814453125,3.6443722248077393,8.862025993039424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.095458984375,0.0,1527.8572998046875,1895.4371337890625,0.0,2543.631591796875,0.9040735363960266,1.0,0.0,3.0,1.0,0.0
12163320,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7179920673370361,0.2549510896205902,0.2344251573085785,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8208824396133423,0.387626975774765,0.3720373511314392,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.9990000128746032,0.7941102981567383,0.4975676238536834,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7246954441070557,0.2629181444644928,0.254276692867279,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.5959015488624573,0.1451195329427719,0.6777337193489075,284.754150390625,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98583984375,284.7499389648437,1.0,0.5068711638450623,1.0,1.0,0.0,1.0,-2.444222927093506,2.444218158721924,4.803732281288831e-06,1.887982726097107,0.8963406085968018,0.8963406085968018,0.0,145.86537170410156,145.0,24752.09375,-0.0,1503.664306640625,1.0,282.1582336425781,283.7864685058594,289.3858642578125,291.0789489746094,293.1499938964844,293.1499938964844,282.45001220703125,36129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807874321937561,1.0,0.0,0.0,3.64434814453125,3.6443722248077393,8.862025993039424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.095458984375,0.0,1527.8572998046875,1895.4371337890625,0.0,2543.631591796875,0.9040735363960266,1.0,0.0,3.0,1.0,0.0
12163380,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7145613431930542,0.2529359459877014,0.2323947548866272,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8173638582229614,0.3848873972892761,0.3692402243614197,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7899471521377563,0.5006207227706909,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.721530556678772,0.2609208524227142,0.252268522977829,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5920200347900391,0.1434791088104248,0.6702760457992554,284.9044494628906,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.98175048828125,284.91168212890625,1.0,0.5060296654701233,1.0,1.0,0.0,1.0,-2.430715560913086,2.430710792541504,4.750583684653975e-06,1.877408742904663,0.8973113894462585,0.8973113894462585,0.0,146.9169921875,145.0,23942.541015625,-0.0,1490.5421142578125,1.0,282.4161071777344,283.974609375,289.2182922363281,290.77801513671875,293.1499938964844,293.1499938964844,282.45001220703125,36069.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952408790588379,1.0,0.0,0.0,3.6421773433685294,3.64220142364502,8.851471875459538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.09521484375,0.0,1525.0028076171875,1895.4371337890625,0.0,2427.99560546875,0.9036104083061218,1.0,0.0,3.0,1.0,0.0
12163440,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.712729275226593,0.251918762922287,0.2314136624336242,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8154019713401794,0.3833858668804168,0.3677539229393005,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.7876008152961731,0.50239497423172,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7197532057762146,0.2598211467266083,0.2511860132217407,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5897266864776611,0.1425163894891739,0.6658997535705566,284.9302978515625,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9805908203125,284.9306030273437,1.0,0.5056155920028687,1.0,1.0,0.0,1.0,-2.4233222007751465,2.4233174324035645,4.721600816992577e-06,1.871609449386597,0.8975066542625427,0.8975066542625427,0.0,147.54788208007812,133.0,23774.87890625,-0.0,1483.63232421875,1.0,282.442138671875,284.0003662109375,289.1776123046875,290.7435913085937,293.1499938964844,293.1499938964844,282.75,36031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880381941795349,1.0,0.0,0.0,3.642224311828613,3.642248392105103,8.85169981756917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.9951171875,0.0,1524.767333984375,1895.4371337890625,0.0,2362.601806640625,0.9035674929618835,1.0,0.0,3.0,1.0,0.0
12163500,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7121552228927612,0.2508568465709686,0.2303025871515274,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8148000240325928,0.381730854511261,0.3660235702991485,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9990000128746032,0.7852221131324768,0.5011892318725586,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7191421389579773,0.258612722158432,0.24991175532341,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.5884270071983337,0.141415536403656,0.6605269312858582,285.0822448730469,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9801940917969,285.0938720703125,1.0,0.5031275153160095,1.0,1.0,0.0,1.0,-2.410483121871948,2.410478353500366,4.671810529544018e-06,1.8617116212844849,0.8998369574546814,0.8998369574546814,0.0,146.54551696777344,133.0,23008.8984375,-0.0,1463.0791015625,1.0,282.6986083984375,284.18817138671875,289.0848999023437,290.5386657714844,293.1499938964844,293.1499938964844,282.75,35921.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709579467773438,1.0,0.0,0.0,3.643789768218994,3.643813610076904,8.859310014486255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.176025390625,0.0,1525.6868896484375,1895.4371337890625,0.0,2209.349609375,0.9038884043693542,1.0,0.0,3.0,1.0,0.0
12163560,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7129321098327637,0.2500150799751282,0.22942815721035,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8155930042266846,0.3803121447563171,0.3645551800727844,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.9990000128746032,0.7838268280029297,0.4976591467857361,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7197583317756653,0.2575921416282654,0.2488237768411636,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.5883562564849854,0.14046111702919,0.655671238899231,285.1278381347656,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9814147949219,285.1277770996094,1.0,0.4998722076416015,1.0,1.0,0.0,1.0,-2.3962888717651367,2.3962841033935547,4.616914338839706e-06,1.850677728652954,0.9015406370162964,0.9015406370162964,0.0,144.36422729492188,121.0,22762.5078125,-0.0,1436.190185546875,1.0,282.7418212890625,284.23162841796875,289.0743408203125,290.5512390136719,293.1499938964844,293.1499938964844,282.45001220703125,35826.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593973278999329,1.0,0.0,0.0,3.6479804515838623,3.648004293441773,8.879699748831626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.22509765625,0.0,1529.626708984375,1895.4371337890625,0.0,2107.28857421875,0.9047204852104188,1.0,0.0,3.0,1.0,0.0
