time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163620,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7152235507965088,0.2470035851001739,0.2269570976495742,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.818302571773529,0.3761595487594604,0.3608899414539337,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.7799491286277771,0.4875231683254242,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7219811081886292,0.254644513130188,0.2461588084697723,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.5892993211746216,0.1381088942289352,0.6449770331382751,284.8686218261719,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9794006347656,284.8637084960937,1.0,0.4913525879383087,1.0,1.0,0.0,1.0,-2.360701322555542,2.360696792602539,4.480928055272671e-06,1.8231027126312256,0.8984788060188293,0.8984788060188293,0.0,138.35101318359375,124.0,22829.6953125,-0.0,1367.7774658203125,1.0,282.4577941894531,283.9588623046875,289.15753173828125,290.7033386230469,293.1499938964844,293.1499938964844,282.75,36033.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768608033657074,1.0,0.0,0.0,3.648080587387085,3.648104667663574,8.880187465365452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.72119140625,0.0,1531.2850341796875,1895.4371337890625,0.0,2188.487548828125,0.9048482179641724,1.0,0.0,3.0,1.0,0.0
12163680,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7152235507965088,0.2470035851001739,0.2269570976495742,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.818302571773529,0.3761595487594604,0.3608899414539337,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.7799491286277771,0.4875231683254242,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7219811081886292,0.254644513130188,0.2461588084697723,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.5892993211746216,0.1381088942289352,0.6449770331382751,284.8686218261719,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9794006347656,284.8637084960937,1.0,0.4913525879383087,1.0,1.0,0.0,1.0,-2.360701322555542,2.360696792602539,4.480928055272671e-06,1.8231027126312256,0.8984788060188293,0.8984788060188293,0.0,138.35101318359375,124.0,22829.6953125,-0.0,1367.7774658203125,1.0,282.4577941894531,283.9588623046875,289.15753173828125,290.7033386230469,293.1499938964844,293.1499938964844,282.75,36033.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768608033657074,1.0,0.0,0.0,3.648080587387085,3.648104667663574,8.880187465365452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.72119140625,0.0,1531.2850341796875,1895.4371337890625,0.0,2188.487548828125,0.9048482179641724,1.0,0.0,3.0,1.0,0.0
12163740,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7145963311195374,0.2443774044513702,0.2242466509342193,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8178607225418091,0.3723348081111908,0.3569270074367523,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.7773907780647278,0.4829961359500885,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7214108109474182,0.2518533170223236,0.243258461356163,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.5874871611595154,0.1358624398708343,0.6339373588562012,285.03955078125,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9784545898437,285.0396728515625,1.0,0.4859667122364044,1.0,1.0,0.0,1.0,-2.330485582351685,2.3304812908172607,4.3666232159012e-06,1.7994050979614258,0.9010539650917052,0.9010539650917052,0.0,135.2503662109375,127.0,21812.3515625,-0.0,1319.0479736328125,1.0,282.7421875,284.1686096191406,289.00274658203125,290.439453125,293.1499938964844,293.1499938964844,282.45001220703125,35906.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485793828964233,1.0,0.0,0.0,3.6505751609802246,3.650599241256714,8.892336609278573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.33447265625,0.0,1533.108154296875,1895.4371337890625,0.0,2013.17333984375,0.9053517580032348,1.0,0.0,3.0,1.0,0.0
12163800,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7145963311195374,0.2443774044513702,0.2242466509342193,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8178607225418091,0.3723348081111908,0.3569270074367523,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.7773907780647278,0.4829961359500885,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7214108109474182,0.2518533170223236,0.243258461356163,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.5874871611595154,0.1358624398708343,0.6339373588562012,285.03955078125,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9784545898437,285.0396728515625,1.0,0.4859667122364044,1.0,1.0,0.0,1.0,-2.330485582351685,2.3304812908172607,4.3666232159012e-06,1.7994050979614258,0.9010539650917052,0.9010539650917052,0.0,135.2503662109375,127.0,21812.3515625,-0.0,1319.0479736328125,1.0,282.7421875,284.1686096191406,289.00274658203125,290.439453125,293.1499938964844,293.1499938964844,282.45001220703125,35906.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485793828964233,1.0,0.0,0.0,3.6505751609802246,3.650599241256714,8.892336609278573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.33447265625,0.0,1533.108154296875,1895.4371337890625,0.0,2013.17333984375,0.9053517580032348,1.0,0.0,3.0,1.0,0.0
12163860,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.712056577205658,0.2410914152860641,0.2216218411922454,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8152999877929688,0.3678551614284515,0.3530502617359161,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9990000128746032,0.7724732160568237,0.4824973046779632,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.7189747095108032,0.2485773712396621,0.2404146939516067,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.5839216113090515,0.133389726281166,0.6235125064849854,284.7870483398437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9756164550781,284.7826843261719,1.0,0.482517272233963,1.0,1.0,0.0,1.0,-2.306137561798096,2.306133270263672,4.275910669093719e-06,1.7804588079452517,0.8969447016716003,0.8969447016716003,0.0,134.26646423339844,130.0,21963.115234375,-0.0,1286.4921875,1.0,282.45782470703125,283.90191650390625,289.0515441894531,290.5497131347656,293.1499938964844,293.1499938964844,282.75,36133.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582128643989563,1.0,0.0,0.0,3.64694881439209,3.646972894668579,8.874678769643651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.431396484375,0.0,1530.77490234375,1895.4371337890625,0.0,2096.915771484375,0.9046632051467896,1.0,0.0,3.0,1.0,0.0
12163920,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.712056577205658,0.2410914152860641,0.2216218411922454,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8152999877929688,0.3678551614284515,0.3530502617359161,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9990000128746032,0.7724732160568237,0.4824973046779632,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.7189747095108032,0.2485773712396621,0.2404146939516067,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.5839216113090515,0.133389726281166,0.6235125064849854,284.7870483398437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9756164550781,284.7826843261719,1.0,0.482517272233963,1.0,1.0,0.0,1.0,-2.306137561798096,2.306133270263672,4.275910669093719e-06,1.7804588079452517,0.8969447016716003,0.8969447016716003,0.0,134.26646423339844,130.0,21963.115234375,-0.0,1286.4921875,1.0,282.45782470703125,283.90191650390625,289.0515441894531,290.5497131347656,293.1499938964844,293.1499938964844,282.75,36133.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582128643989563,1.0,0.0,0.0,3.64694881439209,3.646972894668579,8.874678769643651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.431396484375,0.0,1530.77490234375,1895.4371337890625,0.0,2096.915771484375,0.9046632051467896,1.0,0.0,3.0,1.0,0.0
12163980,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7078877687454224,0.2383149713277816,0.2188826352357864,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8110682964324951,0.3638453483581543,0.3490203022956848,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.7671655416488647,0.4847478568553924,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.714994490146637,0.2455474734306335,0.2374029606580734,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5786981582641602,0.1309733688831329,0.6123936772346497,284.9669189453125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9734802246094,284.96746826171875,1.0,0.4802640676498413,1.0,1.0,0.0,1.0,-2.2837300300598145,2.28372573852539,4.193200311419787e-06,1.7629575729370115,0.8967916369438171,0.8967916369438171,0.0,134.65000915527344,118.0,21026.85546875,-0.0,1262.037841796875,1.0,282.7421569824219,284.1194152832031,288.8873291015625,290.27618408203125,293.1499938964844,293.1499938964844,283.04998779296875,36091.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366360425949097,1.0,0.0,0.0,3.643479347229004,3.643503427505493,8.857801390149689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.1953125,0.0,1526.6075439453125,1895.4371337890625,0.0,1910.993896484375,0.9038717150688172,1.0,0.0,3.0,1.0,0.0
12164040,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7078877687454224,0.2383149713277816,0.2188826352357864,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8110682964324951,0.3638453483581543,0.3490203022956848,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.7671655416488647,0.4847478568553924,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.714994490146637,0.2455474734306335,0.2374029606580734,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5786981582641602,0.1309733688831329,0.6123936772346497,284.9669189453125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9734802246094,284.96746826171875,1.0,0.4802640676498413,1.0,1.0,0.0,1.0,-2.2837300300598145,2.28372573852539,4.193200311419787e-06,1.7629575729370115,0.8967916369438171,0.8967916369438171,0.0,134.65000915527344,118.0,21026.85546875,-0.0,1262.037841796875,1.0,282.7421569824219,284.1194152832031,288.8873291015625,290.27618408203125,293.1499938964844,293.1499938964844,283.04998779296875,36091.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366360425949097,1.0,0.0,0.0,3.643479347229004,3.643503427505493,8.857801390149689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.1953125,0.0,1526.6075439453125,1895.4371337890625,0.0,1910.993896484375,0.9038717150688172,1.0,0.0,3.0,1.0,0.0
12164100,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.7077345252037048,0.2372955083847046,0.2178166508674621,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8109089732170105,0.3622205257415771,0.3473261296749115,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.7651516795158386,0.4826849102973938,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7147002816200256,0.2442956864833831,0.2360952347517013,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.5777373909950256,0.1299299746751785,0.6072608232498169,285.1204528808594,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9741516113281,285.1334228515625,1.0,0.4774050414562225,1.0,1.0,0.0,1.0,-2.2702078819274902,2.270203828811645,4.143947990087327e-06,1.7525373697280884,0.8975998163223267,0.8975998163223267,0.0,133.2693328857422,118.0,20290.623046875,-0.0,1241.2169189453125,1.0,282.99859619140625,284.31005859375,288.8022766113281,290.0859680175781,293.1499938964844,293.1499938964844,283.04998779296875,36049.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193164825439453,1.0,0.0,0.0,3.642261743545532,3.6422855854034415,8.851881716509524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.478271484375,0.0,1524.9464111328125,1895.4371337890625,0.0,1766.4014892578125,0.903615415096283,1.0,0.0,3.0,1.0,0.0
12164160,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.7089318037033081,0.2364734709262848,0.2169574350118637,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.8121128678321838,0.3608063161373138,0.3458605706691742,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.9990000128746032,0.764007568359375,0.4784641861915588,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7156032919883728,0.2432004511356353,0.2349387854337692,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695251464844,0.5779739022254944,0.129015102982521,0.6025660634040833,285.17041015625,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9761657714844,285.17071533203125,1.0,0.4738227725028991,1.0,1.0,0.0,1.0,-2.2553184032440186,2.255314350128174,4.089915819349699e-06,1.740973711013794,0.8974052667617798,0.8974052667617798,0.0,130.83795166015625,121.0,20059.751953125,-0.0,1215.032958984375,1.0,283.04180908203125,284.35626220703125,288.7975769042969,290.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,36025.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077551484107971,1.0,0.0,0.0,3.642333030700684,3.6423568725585938,8.852227892930387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.491455078125,0.0,1524.8447265625,1895.4371337890625,0.0,1672.48486328125,0.9015732407569884,1.0,0.0,3.0,1.0,0.0
12164220,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.7085755467414856,0.2345932275056839,0.215291827917099,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.8115906715393066,0.3577777147293091,0.3430210649967193,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.9990000128746032,0.761731743812561,0.4754759669303894,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.7148764133453369,0.240886703133583,0.2327443957328796,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.5762072205543518,0.1272264122962951,0.5942525863647461,285.2292175292969,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.980224609375,285.2284851074219,1.0,0.4701294600963592,1.0,1.0,0.0,1.0,-2.233686208724976,2.233682155609131,4.011853434349177e-06,1.7240378856658936,0.8958882689476013,0.8958882689476013,0.0,128.79736328125,124.0,19501.421875,-0.0,1183.2010498046875,1.0,283.1470642089844,284.4341735839844,288.7996826171875,290.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,35711.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933836936950684,1.0,0.0,0.0,3.6205592155456543,3.620583057403565,8.746707749196503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.974609375,0.0,1498.5179443359375,1895.4371337890625,0.0,1558.9345703125,0.8951178789138794,1.0,0.0,3.0,1.0,0.0
12164280,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.7085755467414856,0.2345932275056839,0.215291827917099,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.8115906715393066,0.3577777147293091,0.3430210649967193,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.9990000128746032,0.761731743812561,0.4754759669303894,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.7148764133453369,0.240886703133583,0.2327443957328796,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.5762072205543518,0.1272264122962951,0.5942525863647461,285.2292175292969,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.980224609375,285.2284851074219,1.0,0.4701294600963592,1.0,1.0,0.0,1.0,-2.233686208724976,2.233682155609131,4.011853434349177e-06,1.7240378856658936,0.8958882689476013,0.8958882689476013,0.0,128.79736328125,124.0,19501.421875,-0.0,1183.2010498046875,1.0,283.1470642089844,284.4341735839844,288.7996826171875,290.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,35711.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933836936950684,1.0,0.0,0.0,3.6205592155456543,3.620583057403565,8.746707749196503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.974609375,0.0,1498.5179443359375,1895.4371337890625,0.0,1558.9345703125,0.8951178789138794,1.0,0.0,3.0,1.0,0.0
12164340,296.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.7059060335159302,0.0,0.2133147120475769,296.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.8087323307991028,0.0,0.3398783504962921,296.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.9990000128746032,0.0,0.4762017130851745,296.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.7120652198791504,0.0,0.2303417474031448,296.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.5725279450416565,0.0,0.5857961177825928,285.21246337890625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9821472167969,285.2111511230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.2153635025024414,2.2153594493865967,3.946524429920828e-06,1.709789514541626,0.0,0.0,0.0,128.59951782226562,60.0,19148.20703125,-0.0,1162.4111328125,0.0,283.1499328613281,284.4302978515625,288.8009033203125,290.0876770019531,293.1499938964844,293.1499938964844,278.1499938964844,35164.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.576003313064575,3.576026439666748,8.532751962775365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1446.263427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.7059060335159302,0.0,0.2133147120475769,296.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.8087323307991028,0.0,0.3398783504962921,296.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.9990000128746032,0.0,0.4762017130851745,296.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.7120652198791504,0.0,0.2303417474031448,296.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.5725279450416565,0.0,0.5857961177825928,285.21246337890625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9821472167969,285.2111511230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.2153635025024414,2.2153594493865967,3.946524429920828e-06,1.709789514541626,0.0,0.0,0.0,128.59951782226562,60.0,19148.20703125,-0.0,1162.4111328125,0.0,283.1499328613281,284.4302978515625,288.8009033203125,290.0876770019531,293.1499938964844,293.1499938964844,278.1499938964844,35164.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.576003313064575,3.576026439666748,8.532751962775365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1446.263427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.136742889881134,0.0,0.0016024502692744,297.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.414602667093277,0.0,0.0016874626744538,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.414602667093277,0.0,0.0012463551247492,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.2923596501350403,0.0,0.0016874577850103,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0080045256763696,285.2909545898437,294.1499938964844,293.6954345703125,285.789794921875,293.7120056152344,296.5676574707031,284.6060791015625,0.0,0.0,0.7896715998649597,0.7896715998649597,0.2103284150362014,1.0,-0.0170765928924083,0.0171924158930778,-0.0001158219820354,-0.0214939042925834,0.0,0.0,0.0,0.0,60.0,1178.802490234375,-0.0,-1.9882403648807667e-05,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,5.142064765095711e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.064897085442662e-12,1.0649911941912338e-12,2.790190427957985e-18,4.8413592579343856e-11,4.841352319040482e-11,7.062192784269893e-17,0.0,0.0,-0.0,0.0,0.0,1.203162372759026e-21,4.584312826068733e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0008538981201127,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0013183067785575,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0019959262572228,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0009198443731293,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0025241016410291,285.2826232910156,294.1499938964844,293.6464233398437,285.7675170898437,293.7068176269531,296.0711975097656,284.30230712890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0096680577844381,0.011321953497827,-0.0016538954805582,-0.0252884551882743,0.0,0.0,0.0,0.0,60.0,516.2722778320312,-0.0,-5.690577836503508e-06,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.339805521759669e-30,3.951432347690253e-30,4.5649397412382256e-33,-5.4197671963765495e-18,-5.415857940801623e-18,-3.909445810310625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001217677636304,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.000140281554195,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0001330125523963,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001288210914935,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0005581703735515,285.279296875,294.1499938964844,293.5948791503906,285.7451171875,293.7045593261719,295.4633483886719,284.1741027832031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012986764777451,0.005329405888915,-0.0040307291783392,-0.0293442141264677,0.0,0.0,0.0,0.0,60.0,203.6753692626953,-0.0,-1.149863280147656e-07,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2851707039052906e-42,-5.753731494517699e-42,-1.3396413318945253e-42,1.6253255700183102e-20,1.3108823113410101e-20,3.1444321828762185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001005471276585,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001061873044818,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.917598850326613e-05,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001058960624504,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0005009793676435,285.27801513671875,294.1499938964844,293.5435485839844,285.72381591796875,293.7032165527344,294.9738464355469,284.1386108398437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010714919771999,0.0014258549781516,-0.0003543630009517,-0.0330460630357265,0.0,0.0,0.0,0.0,60.0,78.6302261352539,-0.0,-7.827863157672257e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.902594318765703e-21,-5.0804379052402095e-21,-4.8221564135254945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,9.995081927627324e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0001052568622981,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,7.7750941272825e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0001052532170433,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0004992575268261,285.2767639160156,294.1499938964844,293.49237060546875,285.7035522460937,293.7014465332031,294.59844970703125,284.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651980992406,6.387916329231302e-08,0.0010651341872289,-0.0343308746814727,0.0,0.0,0.0,0.0,60.0,32.78899383544922,-0.0,-7.73489645666814e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0085012685434224e-20,-5.043953504892296e-21,-5.041059180541927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.990420221583918e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001052045336109,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,7.770436786813661e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001052039733622,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0004990381421521,285.2754211425781,294.1499938964844,293.4413757324219,285.6842956542969,293.69921875,294.3076171875,284.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,0.0,60.0,16.247432708740234,-0.0,-7.727664552703575e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0087029745970888e-20,-5.043548800315256e-21,-5.043480945655632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.982212213799356e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001051180151989,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.764027395751327e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001051175349857,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004986285348422,285.2726135253906,294.1499938964844,293.33990478515625,285.64862060546875,293.69342041015625,293.8966064453125,284.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,0.0,60.0,7.934382915496826,-0.0,-7.714942995562525e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0087077405791336e-20,-5.043538702895669e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.982212213799356e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001051180151989,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.764027395751327e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001051175349857,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004986285348422,285.2726135253906,294.1499938964844,293.33990478515625,285.64862060546875,293.69342041015625,293.8966064453125,284.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,0.0,60.0,7.934382915496826,-0.0,-7.714942995562525e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0087077405791336e-20,-5.043538702895669e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.973976557375865e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001050312785082,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.757620187476277e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.000105030805571,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0004982171813026,285.2695617675781,294.1499938964844,293.2391357421875,285.6164855957031,293.685791015625,293.6252136230469,284.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,0.0,60.0,6.761443614959717,-0.0,-7.702188042912894e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.973976557375865e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001050312785082,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.757620187476277e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.000105030805571,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0004982171813026,285.2695617675781,294.1499938964844,293.2391357421875,285.6164855957031,293.685791015625,293.6252136230469,284.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,0.0,60.0,6.761443614959717,-0.0,-7.702188042912894e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.969772509066388e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001049870043061,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,7.754350372124463e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001049865386448,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.0004980072262696,285.2679443359375,294.1499938964844,293.18817138671875,285.60137939453125,293.6812744140625,293.51953125,284.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624143760651,1.3162438250446941e-08,0.0010624012211337,-0.0335233062505722,0.0,0.0,0.0,0.0,60.0,6.610896587371826,-0.0,-7.69568302416701e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.965701610781252e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.0001049441270879,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.751183147775009e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001049436614266,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004978039069101,285.2663269042969,294.1499938964844,293.1390991210937,285.5875244140625,293.67645263671875,293.4311218261719,284.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,0.0,60.0,6.5247979164123535,-0.0,-7.689384773357234e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,9.957391011994332e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001048566118697,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.744718459434807e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001048561534844,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004973888280801,285.2629089355469,294.1499938964844,293.03973388671875,285.5614624023437,293.6654052734375,293.2795104980469,284.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,0.0,60.0,6.399452686309815,-0.0,-7.67653816069469e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,9.957391011994332e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001048566118697,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.744718459434807e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001048561534844,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004973888280801,285.2629089355469,294.1499938964844,293.03973388671875,285.5614624023437,293.6654052734375,293.2795104980469,284.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,0.0,60.0,6.399452686309815,-0.0,-7.67653816069469e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.953224071068688e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0001048127305693,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,7.741477020317689e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.000104812272184,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0004971806774847,285.2611389160156,294.1499938964844,292.9903259277344,285.5494384765625,293.6592712402344,293.2134704589844,284.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,0.0,60.0,6.34419059753418,-0.0,-7.670100643508705e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.949049126589672e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001047687619575,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.738229032838717e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001047683108481,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0004969721776433,285.2593078613281,294.1499938964844,292.94110107421875,285.5379943847656,293.6527404785156,293.1518249511719,284.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,0.0,60.0,6.290407180786133,-0.0,-7.663653889267152e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.940678864950314e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.000104680613731,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.731717778369784e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001046801626216,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004965541302226,285.255615234375,294.1499938964844,292.8431701660156,285.51678466796875,293.6384582519531,293.03765869140625,284.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,0.0,60.0,6.185230255126953,-0.0,-7.65073693287377e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.940678864950314e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.000104680613731,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.731717778369784e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001046801626216,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004965541302226,285.255615234375,294.1499938964844,292.8431701660156,285.51678466796875,293.6384582519531,293.03765869140625,284.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,0.0,60.0,6.185230255126953,-0.0,-7.65073693287377e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.93228386505507e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001045921962941,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,7.725186878815293e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001045917597366,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0004961348022334,285.25177001953125,294.1499938964844,292.7459716796875,285.49755859375,293.62261962890625,292.9313659667969,284.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,0.0,60.0,6.082391738891602,-0.0,-7.637792975856429e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.93228386505507e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001045921962941,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,7.725186878815293e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001045917597366,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0004961348022334,285.25177001953125,294.1499938964844,292.7459716796875,285.49755859375,293.62261962890625,292.9313659667969,284.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,0.0,60.0,6.082391738891602,-0.0,-7.637792975856429e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.92386630969122e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001045035533024,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.71863924455829e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.000104503116745,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0004957143682986,285.2478332519531,294.1499938964844,292.6494445800781,285.48004150390625,293.6053161621094,292.829833984375,284.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,0.0,60.0,5.981660842895508,-0.0,-7.624826281471543e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.92386630969122e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001045035533024,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.71863924455829e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.000104503116745,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0004957143682986,285.2478332519531,294.1499938964844,292.6494445800781,285.48004150390625,293.6053161621094,292.829833984375,284.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,0.0,60.0,5.981660842895508,-0.0,-7.624826281471543e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
