time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165780,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.917455463437364e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001044360396917,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,7.713652303209528e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001044356104102,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004953941679559,285.24481201171875,294.1499938964844,292.5765686035156,285.4676513671875,293.5911560058594,292.7547302246094,284.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,0.0,60.0,5.906475067138672,-0.0,-7.614958974500041e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.915429109241812e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.000104414706584,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.712076330790296e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001044142773025,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004952930030412,285.24383544921875,294.1499938964844,292.5536499023437,285.4638977050781,293.5865173339844,292.73126220703125,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,0.0,60.0,5.8829731941223145,-0.0,-7.611841823518263e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.91120468825102e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001043702141032,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.70878978073597e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001043697848217,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004950820002704,285.2417907714844,294.1499938964844,292.5060119628906,285.456298828125,293.5765686035156,292.6827697753906,284.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,0.0,60.0,5.834380626678467,-0.0,-7.605343910199738e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.906976629281417e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0001043256852426,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,7.705501047894359e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0001043252632371,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0004948708228766,285.2397155761719,294.1499938964844,292.4585266113281,285.44891357421875,293.5663146972656,292.6347045898437,284.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,0.0,60.0,5.786279201507568,-0.0,-7.598843865253002e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.898510325001551e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.000104236525658,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.698914851062e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001042361109284,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004944479442201,285.2355651855469,294.1499938964844,292.3641357421875,285.4347839355469,293.5447082519531,292.5395812988281,284.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,0.0,60.0,5.691516876220703,-0.0,-7.585836669932179e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.898510325001551e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.000104236525658,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.698914851062e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001042361109284,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004944479442201,285.2355651855469,294.1499938964844,292.3641357421875,285.4347839355469,293.5447082519531,292.5395812988281,284.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,0.0,60.0,5.691516876220703,-0.0,-7.585836669932179e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.890033834381028e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.000104147256934,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.692320650676265e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0001041468422044,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004940245416946,285.2313537597656,294.1499938964844,292.2704467773437,285.4212341308594,293.52178955078125,292.44561767578125,284.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,0.0,60.0,5.598630905151367,-0.0,-7.57282521135494e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.890033834381028e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.000104147256934,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.692320650676265e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0001041468422044,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004940245416946,285.2313537597656,294.1499938964844,292.2704467773437,285.4212341308594,293.52178955078125,292.44561767578125,284.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,0.0,60.0,5.598630905151367,-0.0,-7.57282521135494e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.881548612611368e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0001040579008986,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.68572062952444e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001040574934449,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0004936007317155,285.22711181640625,294.1499938964844,292.1774597167969,285.40802001953125,293.4975891113281,292.3525695800781,284.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,0.0,60.0,5.507556915283203,-0.0,-7.559813042234964e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.881548612611368e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0001040579008986,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.68572062952444e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001040574934449,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0004936007317155,285.22711181640625,294.1499938964844,292.1774597167969,285.40802001953125,293.4975891113281,292.3525695800781,284.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,0.0,60.0,5.507556915283203,-0.0,-7.559813042234964e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.873058297671378e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001039684866555,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,7.679115515202284e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0001039680864778,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004931766889058,285.22283935546875,294.1499938964844,292.085205078125,285.3948669433594,293.4721069335937,292.2603759765625,284.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,0.0,60.0,5.418231964111328,-0.0,-7.546803004743198e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.873058297671378e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001039684866555,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,7.679115515202284e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0001039680864778,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004931766889058,285.22283935546875,294.1499938964844,292.085205078125,285.3948669433594,293.4721069335937,292.2603759765625,284.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,0.0,60.0,5.418231964111328,-0.0,-7.546803004743198e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.86881204880774e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.000103923761344,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.675812230445445e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0001039233684423,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0004929645801894,285.220703125,294.1499938964844,292.0393371582031,285.38824462890625,293.4589233398437,292.214599609375,284.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,0.0,60.0,5.374205112457275,-0.0,-7.540300828168256e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.86456507234834e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001038790360325,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,7.672508945688605e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001038786431308,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.000492752471473,285.2185363769531,294.1499938964844,291.9936218261719,285.3815612792969,293.4454345703125,292.16900634765625,284.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,0.0,60.0,5.330591201782227,-0.0,-7.533800783221525e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.856070391833782e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001037895854096,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.665900920983404e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001037891925079,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004923281958326,285.2142333984375,294.1499938964844,291.9027709960937,285.3678283691406,293.4175720214844,292.078369140625,284.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,0.0,60.0,5.244571685791016,-0.0,-7.520808509298149e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.856070391833782e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001037895854096,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.665900920983404e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001037891925079,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004923281958326,285.2142333984375,294.1499938964844,291.9027709960937,285.3678283691406,293.4175720214844,292.078369140625,284.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,0.0,60.0,5.244571685791016,-0.0,-7.520808509298149e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.847577166510746e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001037001420627,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.659294351469725e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0001036997564369,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004919039783999,285.2099304199219,294.1499938964844,291.8126220703125,285.3534545898437,293.3885803222656,291.9884948730469,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,0.0,60.0,5.160111427307129,-0.0,-7.507829735686755e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.847577166510746e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001037001420627,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.659294351469725e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0001036997564369,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004919039783999,285.2099304199219,294.1499938964844,291.8126220703125,285.3534545898437,293.3885803222656,291.9884948730469,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,0.0,60.0,5.160111427307129,-0.0,-7.507829735686755e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.839088306762278e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001036107350955,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,7.652690692339092e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001036103567457,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004914799355901,285.20562744140625,294.1499938964844,291.7231750488281,285.33819580078125,293.35845947265625,291.8993225097656,284.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,0.0,60.0,5.077151775360107,-0.0,-7.49486801510102e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.839088306762278e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001036107350955,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,7.652690692339092e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001036103567457,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004914799355901,285.20562744140625,294.1499938964844,291.7231750488281,285.33819580078125,293.35845947265625,291.8993225097656,284.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,0.0,60.0,5.077151775360107,-0.0,-7.49486801510102e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.831960778683424e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001035356835927,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.647146412637085e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001035353052429,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0004911239957436,285.2020263671875,294.1499938964844,291.6485900878906,285.32452392578125,293.33233642578125,291.8249816894531,284.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,0.0,60.0,5.008581161499023,-0.0,-7.483996000701154e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.83060381258838e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.000103521393612,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.646090671187267e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001035210225381,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0004910561838187,285.2013244628906,294.1499938964844,291.6344299316406,285.3218078613281,293.3273010253906,291.8108825683594,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,0.0,60.0,4.995632648468018,-0.0,-7.481926189711886e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.826364839682356e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001034767483361,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.642793207196519e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001034763772622,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004908444825559,285.1991882324219,294.1499938964844,291.59033203125,285.3131408691406,293.3113098144531,291.7669372558594,284.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,0.0,60.0,4.955399036407471,-0.0,-7.475464514072885e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.822128049563617e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.000103432124888,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.639497198397294e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001034317610901,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0004906328395009,285.1970520019531,294.1499938964844,291.5464172363281,285.3040771484375,293.2950744628906,291.7231750488281,284.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,0.0,60.0,4.915506362915039,-0.0,-7.46900781223303e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.813661017687993e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001033429653034,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,7.632911001564935e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001033426015055,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0004902099608443,285.1928100585937,294.1499938964844,291.4590759277344,285.2847900390625,293.2618713378906,291.6361694335937,284.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,0.0,60.0,4.836715221405029,-0.0,-7.456115724835399e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.813661017687993e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001033429653034,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,7.632911001564935e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001033426015055,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0004902099608443,285.1928100585937,294.1499938964844,291.4590759277344,285.2847900390625,293.2618713378906,291.6361694335937,284.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,0.0,60.0,4.836715221405029,-0.0,-7.456115724835399e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.805205627344547e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001032539148582,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,7.626333535881713e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001032535583362,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004897876060567,285.1885986328125,294.1499938964844,291.3724670410156,285.2637023925781,293.2276916503906,291.5498962402344,284.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,0.0,60.0,4.759214878082275,-0.0,-7.443251348604464e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.805205627344547e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001032539148582,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,7.626333535881713e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001032535583362,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004897876060567,285.1885986328125,294.1499938964844,291.3724670410156,285.2637023925781,293.2276916503906,291.5498962402344,284.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,0.0,60.0,4.759214878082275,-0.0,-7.443251348604464e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.796763333724812e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001031650099321,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.619766984134912e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001031646534102,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004893659497611,285.18438720703125,294.1499938964844,291.2865600585937,285.2406616210937,293.1925964355469,291.4642944335937,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,0.0,60.0,4.682953357696533,-0.0,-7.430418946796635e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.796763333724812e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001031650099321,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.619766984134912e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001031646534102,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004893659497611,285.18438720703125,294.1499938964844,291.2865600585937,285.2406616210937,293.1925964355469,291.4642944335937,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,0.0,60.0,4.682953357696533,-0.0,-7.430418946796635e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.788335592020304e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001030762578011,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,7.613211346324533e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001030759085551,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0004889449919573,285.18023681640625,294.1499938964844,291.20135498046875,285.21539306640625,293.15655517578125,291.37945556640625,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,0.0,60.0,4.607892036437988,-0.0,-7.41761994049739e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.788335592020304e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001030762578011,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,7.613211346324533e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001030759085551,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0004889449919573,285.18023681640625,294.1499938964844,291.20135498046875,285.21539306640625,293.15655517578125,291.37945556640625,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,0.0,60.0,4.607892036437988,-0.0,-7.41761994049739e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.78412790573202e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0001030319472192,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.609937892993912e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001030315979733,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0004887348040938,285.1781616210937,294.1499938964844,291.1590270996094,285.20184326171875,293.13824462890625,291.3372802734375,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,0.0,60.0,4.570799827575684,-0.0,-7.411234292931115e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.779924585018308e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001029876730171,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.606668077642098e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001029873310471,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0004885248490609,285.1761169433594,294.1499938964844,291.11688232421875,285.1877136230469,293.11968994140625,291.2952880859375,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,0.0,60.0,4.533992290496826,-0.0,-7.404857171877667e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.771531040314584e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.000102899284684,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.600139360874891e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.00010289894999,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.000488105637487,285.17205810546875,294.1499938964844,291.0330810546875,285.15740966796875,293.0819702148437,291.2118530273437,284.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,0.0,60.0,4.461207866668701,-0.0,-7.392132772565675e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.771531040314584e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.000102899284684,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.600139360874891e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.00010289894999,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.000488105637487,285.17205810546875,294.1499938964844,291.0330810546875,285.15740966796875,293.0819702148437,291.2118530273437,284.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,0.0,60.0,4.461207866668701,-0.0,-7.392132772565675e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.76315714069642e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001028111000778,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.593625196022913e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0001028107653837,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0004876873863395,285.16802978515625,294.1499938964844,290.95001220703125,285.1242980957031,293.0434265136719,291.1291198730469,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,0.0,60.0,4.389509677886963,-0.0,-7.379449584732356e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.76315714069642e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001028111000778,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.593625196022913e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0001028107653837,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0004876873863395,285.16802978515625,294.1499938964844,290.95001220703125,285.1242980957031,293.0434265136719,291.1291198730469,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,0.0,60.0,4.389509677886963,-0.0,-7.379449584732356e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.754803613759576e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001027231337502,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.587127765873447e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001027228063321,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0004872701538261,285.1640319824219,294.1499938964844,290.87530517578125,285.0921325683594,293.004150390625,291.0482177734375,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,0.0,60.0,4.32096004486084,-0.0,-7.366808318920448e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
