time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168120,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.754803613759576e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001027231337502,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.587127765873447e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001027228063321,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0004872701538261,285.1640319824219,294.1499938964844,290.87530517578125,285.0921325683594,293.004150390625,291.0482177734375,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,0.0,60.0,4.32096004486084,-0.0,-7.366808318920448e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.747138392413036e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001026424070005,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.581165118608624e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0001026420868583,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004868872929364,285.1604309082031,294.1499938964844,290.8201599121094,285.0666198730469,292.9676208496094,290.9789733886719,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,0.0,60.0,4.266080856323242,-0.0,-7.355217945814729e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.746472642291336e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001026354002533,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.580647070426494e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001026350728352,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.000486854056362,285.1601257324219,294.1499938964844,290.8159484863281,285.0645751953125,292.96441650390625,290.9732666015625,284.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,0.0,60.0,4.261740684509277,-0.0,-7.354211817300893e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.742315887706354e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0001025916208163,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,7.577413634862751e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0001025913006742,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004866464296355,285.1581726074219,294.1499938964844,290.7916564941406,285.052490234375,292.9444580078125,290.9390869140625,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,0.0,60.0,4.236217021942139,-0.0,-7.347930619516775e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.738165681483224e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0001025479141389,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.574185292469338e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0001025475939968,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004864390939474,285.15625,294.1499938964844,290.77081298828125,285.0414733886719,292.92449951171875,290.90740966796875,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,0.0,60.0,4.213322162628174,-0.0,-7.341662211501898e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.729882731335238e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001024606899591,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,7.567742432001978e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001024603698169,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004860254121012,285.1524353027344,294.1499938964844,290.73883056640625,285.0224914550781,292.8846130371094,290.8520812988281,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,0.0,60.0,4.175022602081299,-0.0,-7.329160212066199e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.729882731335238e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001024606899591,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,7.567742432001978e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001024603698169,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004860254121012,285.1524353027344,294.1499938964844,290.73883056640625,285.0224914550781,292.8846130371094,290.8520812988281,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,0.0,60.0,4.175022602081299,-0.0,-7.329160212066199e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.721625974634662e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001023737349896,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.561319216620177e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001023734221234,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004856129817198,285.148681640625,294.1499938964844,290.71893310546875,285.0073547363281,292.8450622558594,290.807861328125,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,0.0,60.0,4.146153926849365,-0.0,-7.316708661164739e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.721625974634662e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001023737349896,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.561319216620177e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001023734221234,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004856129817198,285.148681640625,294.1499938964844,290.71893310546875,285.0073547363281,292.8450622558594,290.807861328125,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,0.0,60.0,4.146153926849365,-0.0,-7.316708661164739e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.71339613897726e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001022870710585,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.554917829111218e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001022867581923,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0004852019483223,285.1449890136719,294.1499938964844,290.7099914550781,284.9956970214844,292.80596923828125,290.7746276855469,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,0.0,60.0,4.125852584838867,-0.0,-7.304308269340255e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.71339613897726e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001022870710585,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.554917829111218e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001022867581923,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0004852019483223,285.1449890136719,294.1499938964844,290.7099914550781,284.9956970214844,292.80596923828125,290.7746276855469,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,0.0,60.0,4.125852584838867,-0.0,-7.304308269340255e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.705194679554552e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001022006981656,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.548538269475102e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0001022003925754,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0004847922828048,285.1413269042969,294.1499938964844,290.7109069824219,284.9871826171875,292.767578125,290.75201416015625,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,0.0,60.0,4.113307476043701,-0.0,-7.29196116822095e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.705194679554552e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001022006981656,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.548538269475102e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0001022003925754,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0004847922828048,285.1413269042969,294.1499938964844,290.7109069824219,284.9871826171875,292.767578125,290.75201416015625,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,0.0,60.0,4.113307476043701,-0.0,-7.29196116822095e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.70110486377962e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0001021576244966,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.54535649321042e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0001021573261823,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0004845880030188,285.1395263671875,294.1499938964844,290.7147521972656,284.9840087890625,292.7486572265625,290.7445068359375,284.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,0.0,60.0,4.109705448150635,-0.0,-7.285808578672005e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.6970223239623e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.000102114638139,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,7.54218126530759e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001021143325488,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004843841015826,285.13775634765625,294.1499938964844,290.7206420898437,284.9814758300781,292.7300109863281,290.7394104003906,284.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,0.0,60.0,4.107734203338623,-0.0,-7.279668778892302e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.689703438198194e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.000102037556644,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,7.536487828474492e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0001020372583298,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0004840184992644,285.1346130371094,294.1499938964844,290.7359619140625,284.9784545898437,292.6970520019531,290.7359619140625,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325183393433,9.666509370731546e-09,0.0010325086768716,-0.0243737753480672,0.0,0.0,0.0,0.0,60.0,4.107985496520996,-0.0,-7.268668156257263e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.68888052739203e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001020288909785,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,7.535847544204444e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001020285926642,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004839774046558,285.1342468261719,294.1499938964844,290.7380676269531,284.97821044921875,292.6933898925781,290.73602294921875,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,0.0,60.0,4.108308792114258,-0.0,-7.267432522439776e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.680769289843738e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0001019434712361,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.529538561357185e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001019431801978,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0004835722793359,285.1307983398437,294.1499938964844,290.7620849609375,284.9770202636719,292.65789794921875,290.74090576171875,284.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,0.0,60.0,4.114187717437744,-0.0,-7.255253109406112e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.680769289843738e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0001019434712361,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.529538561357185e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001019431801978,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0004835722793359,285.1307983398437,294.1499938964844,290.7620849609375,284.9770202636719,292.65789794921875,290.74090576171875,284.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,0.0,60.0,4.114187717437744,-0.0,-7.255253109406112e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.67269079410471e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001018583934637,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.523254316765815e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001018581097014,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004831687547266,285.1274108886719,294.1499938964844,290.7916259765625,284.9774780273437,292.6235656738281,290.75323486328125,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,0.0,60.0,4.124632835388184,-0.0,-7.243132671419519e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.67269079410471e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001018583934637,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.523254316765815e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001018581097014,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004831687547266,285.1274108886719,294.1499938964844,290.7916259765625,284.9774780273437,292.6235656738281,290.75323486328125,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,0.0,60.0,4.124632835388184,-0.0,-7.243132671419519e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.664644312579183e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001017736576613,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.516995538026094e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.000101773381175,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004827668599318,285.12408447265625,294.1499938964844,290.8255920410156,284.97930908203125,292.5904541015625,290.77203369140625,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,0.0,60.0,4.138822078704834,-0.0,-7.23107120847999e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.664644312579183e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001017736576613,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.516995538026094e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.000101773381175,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004827668599318,285.12408447265625,294.1499938964844,290.8255920410156,284.97930908203125,292.5904541015625,290.77203369140625,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,0.0,60.0,4.138822078704834,-0.0,-7.23107120847999e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.660633804742248e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0001017314280034,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,7.513875607401133e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.000101731144241,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0004825665382668,285.1224670410156,294.1499938964844,290.8438720703125,284.9805908203125,292.57440185546875,290.7835693359375,284.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294072562828,-0.0234241411089897,0.0,0.0,0.0,0.0,60.0,4.147100925445557,-0.0,-7.225063569649137e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.656632028054446e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001016892856569,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.510762952733785e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0001016890018945,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004823666531592,285.120849609375,294.1499938964844,290.8628845214844,284.9820556640625,292.5586853027344,290.7963562011719,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,0.0,60.0,4.155999183654785,-0.0,-7.219070852215739e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.649460116634144e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0001016137539409,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.50518447603099e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001016134847304,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004820084432139,285.11798095703125,294.1499938964844,290.8983459472656,284.985107421875,292.5312194824219,290.82196044921875,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282243601977,9.164401681971412e-09,0.0010282152798026,-0.0230591129511594,0.0,0.0,0.0,0.0,60.0,4.173240184783936,-0.0,-7.208337393649344e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.648654668126257e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001016052701743,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.504557288484648e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001016049936879,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004819681926164,285.1176452636719,294.1499938964844,290.90240478515625,284.9854431152344,292.5281982421875,290.82501220703125,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,0.0,60.0,4.1752610206604,-0.0,-7.207132313169495e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.640712232794613e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001015216257655,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.498379272874445e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001015213565551,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004815714783035,285.1145324707031,294.1499938964844,290.943115234375,284.9891052246094,292.4990539550781,290.8571472167969,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,0.0,60.0,4.195919990539551,-0.0,-7.195256301884001e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.640712232794613e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001015216257655,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.498379272874445e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001015213565551,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004815714783035,285.1145324707031,294.1499938964844,290.943115234375,284.9891052246094,292.4990539550781,290.8571472167969,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,0.0,60.0,4.195919990539551,-0.0,-7.195256301884001e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.63280544965528e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001014383669826,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.492228905903175e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001014380977721,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0004811765393242,285.1114807128906,294.1499938964844,290.9838562011719,284.9927062988281,292.47119140625,290.8917236328125,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,0.0,60.0,4.217162132263184,-0.0,-7.183444239444725e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.63280544965528e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001014383669826,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.492228905903175e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001014380977721,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0004811765393242,285.1114807128906,294.1499938964844,290.9838562011719,284.9927062988281,292.47119140625,290.8917236328125,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,0.0,60.0,4.217162132263184,-0.0,-7.183444239444725e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.62493577389978e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001013554865494,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.486107642762363e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001013552246149,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.00048078346299,285.1084899902344,294.1499938964844,291.0235900878906,284.99591064453125,292.44464111328125,290.9277038574219,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,0.0,60.0,4.238204479217529,-0.0,-7.17169612585167e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.62493577389978e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001013554865494,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.486107642762363e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001013552246149,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.00048078346299,285.1084899902344,294.1499938964844,291.0235900878906,284.99591064453125,292.44464111328125,290.9277038574219,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,0.0,60.0,4.238204479217529,-0.0,-7.17169612585167e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.621015487937255e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001013142027659,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.483057561330497e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001013139408314,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004805876524187,285.1070251464844,294.1499938964844,291.042724609375,284.99725341796875,292.43182373046875,290.9459533691406,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298523247241,0.0,0.0,0.0,0.0,60.0,4.248386383056641,-0.0,-7.165848359136362e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.61710320552811e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001012730062939,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.480015483452007e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0001012727443594,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.000480392249301,285.1055908203125,294.1499938964844,291.0611877441406,284.9983825683594,292.4193115234375,290.9641418457031,284.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020599663257,0.0,0.0,0.0,0.0,60.0,4.258228778839111,-0.0,-7.160014803275774e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.609308472136036e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001011909189401,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.473951700376347e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0001011906570056,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004800028982572,285.10272216796875,294.1499938964844,291.0955810546875,284.9998779296875,292.3951110839844,290.9999694824219,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,0.0,60.0,4.276592254638672,-0.0,-7.14839814008883e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.609308472136036e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001011909189401,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.473951700376347e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0001011906570056,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004800028982572,285.10272216796875,294.1499938964844,291.0955810546875,284.9998779296875,292.3951110839844,290.9999694824219,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,0.0,60.0,4.276592254638672,-0.0,-7.14839814008883e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.601552301319316e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001011092390399,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.467918476322666e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001011089843814,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.00047961549717,285.0999450683594,294.1499938964844,291.12567138671875,285.00006103515625,292.3719482421875,291.0342102050781,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,0.0,60.0,4.292409896850586,-0.0,-7.136848978461785e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.601552301319316e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001011092390399,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.467918476322666e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001011089843814,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.00047961549717,285.0999450683594,294.1499938964844,291.12567138671875,285.00006103515625,292.3719482421875,291.0342102050781,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,0.0,60.0,4.292409896850586,-0.0,-7.136848978461785e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
