time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170460,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.593834693077952e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001010279665933,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.461915811290964e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001010277192108,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004792300169356,285.09722900390625,294.1499938964844,291.1503601074219,284.9986267089844,292.3497009277344,291.0658874511719,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,0.0,60.0,4.304945945739746,-0.0,-7.12536731839464e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.593834693077952e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001010279665933,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.461915811290964e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001010277192108,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004792300169356,285.09722900390625,294.1499938964844,291.1503601074219,284.9986267089844,292.3497009277344,291.0658874511719,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,0.0,60.0,4.304945945739746,-0.0,-7.12536731839464e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.586157830199228e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001009471161523,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.455943705281243e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001009468687698,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004788465448655,285.0945739746094,294.1499938964844,291.1685791015625,284.9953308105469,292.3282775878906,291.09393310546875,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,0.0,60.0,4.313412189483643,-0.0,-7.113953870430123e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.586157830199228e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001009471161523,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.455943705281243e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001009468687698,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004788465448655,285.0945739746094,294.1499938964844,291.1685791015625,284.9953308105469,292.3282775878906,291.09393310546875,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,0.0,60.0,4.313412189483643,-0.0,-7.113953870430123e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.582334314472972e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0001009068582789,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.452970021404326e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001009066108963,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004786555946338,285.09326171875,294.1499938964844,291.1749267578125,284.99285888671875,292.3178100585937,291.1062316894531,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,0.0,60.0,4.315803050994873,-0.0,-7.108274502343195e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.57852098508738e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001008666949928,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.450003613485023e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001008664476103,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004784651100635,285.09197998046875,294.1499938964844,291.1792297363281,284.9898376464844,292.3074951171875,291.11724853515625,285.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,0.0,60.0,4.316928863525391,-0.0,-7.102610055653713e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.57092343014665e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001007866885629,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.444093353115022e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001007864484563,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004780856252182,285.0894775390625,294.1499938964844,291.1811828613281,284.9818725585937,292.2872009277344,291.1352844238281,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,0.0,60.0,4.315183162689209,-0.0,-7.091334452979936e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.57092343014665e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001007866885629,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.444093353115022e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001007864484563,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004780856252182,285.0894775390625,294.1499938964844,291.1811828613281,284.9818725585937,292.2872009277344,291.1352844238281,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,0.0,60.0,4.315183162689209,-0.0,-7.091334452979936e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.56336734816432e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001007071186904,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.438216562150046e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001007068785838,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004777082067448,285.0870056152344,294.1499938964844,291.17340087890625,284.97119140625,292.2672119140625,291.14678955078125,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,0.0,60.0,4.3070220947265625,-0.0,-7.080129194036999e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.56336734816432e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001007071186904,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.438216562150046e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001007068785838,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004777082067448,285.0870056152344,294.1499938964844,291.17340087890625,284.97119140625,292.2672119140625,291.14678955078125,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,0.0,60.0,4.3070220947265625,-0.0,-7.080129194036999e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.555852739140391e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001006279853754,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.432371057802811e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001006277452688,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004773328837472,285.0846252441406,294.1499938964844,291.15478515625,284.9573974609375,292.247314453125,291.1507873535156,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,0.0,60.0,4.291796684265137,-0.0,-7.068993568282167e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.555852739140391e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001006279853754,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.432371057802811e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001006277452688,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004773328837472,285.0846252441406,294.1499938964844,291.15478515625,284.9573974609375,292.247314453125,291.1507873535156,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,0.0,60.0,4.291796684265137,-0.0,-7.068993568282167e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.548380330670624e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001005492886179,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,7.42655829526484e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001005490557872,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004769596271216,285.082275390625,294.1499938964844,291.1242370605469,284.9402160644531,292.2273254394531,291.1463623046875,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,0.0,60.0,4.268778800964356,-0.0,-7.057929707343646e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.548380330670624e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001005492886179,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,7.42655829526484e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001005490557872,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004769596271216,285.082275390625,294.1499938964844,291.1242370605469,284.9402160644531,292.2273254394531,291.1463623046875,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,0.0,60.0,4.268778800964356,-0.0,-7.057929707343646e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.544660133542492e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001005101075861,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.42366464692168e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001005098820314,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0004767737991642,285.0811462402344,294.1499938964844,291.1041259765625,284.93023681640625,292.2172241210937,291.1405639648437,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,0.0,60.0,4.254002094268799,-0.0,-7.052424422226977e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.54095012275502e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001004710356937,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.420779002131894e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.000100470810139,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004765884659718,285.0800170898437,294.1499938964844,291.08062744140625,284.9192810058594,292.2070007324219,291.1322631835937,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,0.0,60.0,4.237030029296875,-0.0,-7.046936900678702e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.533561387797818e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.000100393233879,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.415031723212451e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001003930083243,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004762194294016,285.07781982421875,294.1499938964844,291.0229187011719,284.89422607421875,292.18609619140625,291.10821533203125,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,0.0,60.0,4.196375370025635,-0.0,-7.036014437744599e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.533561387797818e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.000100393233879,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.415031723212451e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001003930083243,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004762194294016,285.07781982421875,294.1499938964844,291.0229187011719,284.89422607421875,292.18609619140625,291.10821533203125,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,0.0,60.0,4.196375370025635,-0.0,-7.036014437744599e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.526198846288024e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001003157012746,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.409304816974327e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001003154757199,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004758516734,285.07568359375,294.1499938964844,290.95001220703125,284.8645935058594,292.1643981933594,291.0728454589844,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,0.0,60.0,4.145541667938232,-0.0,-7.025138870631056e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.526198846288024e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001003157012746,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.409304816974327e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001003154757199,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004758516734,285.07568359375,294.1499938964844,290.95001220703125,284.8645935058594,292.1643981933594,291.0728454589844,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,0.0,60.0,4.145541667938232,-0.0,-7.025138870631056e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.515766578260808e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001002058343146,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.401189941447228e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001002056160359,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004753305693157,285.0736083984375,294.1499938964844,290.8644714355469,284.8321533203125,292.1417236328125,291.0263977050781,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,0.0,60.0,4.084843158721924,-0.0,-7.00974851497449e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.515766578260808e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001002058343146,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.401189941447228e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001002056160359,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004753305693157,285.0736083984375,294.1499938964844,290.8644714355469,284.8321533203125,292.1417236328125,291.0263977050781,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,0.0,60.0,4.084843158721924,-0.0,-7.00974851497449e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.499522275291385e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001000347765511,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.388555241050199e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001000345582724,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0004745191836263,285.07159423828125,294.1499938964844,290.7700500488281,284.7988586425781,292.1178283691406,290.9691162109375,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,0.0,60.0,4.014505863189697,-0.0,-6.985824541061447e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.499522275291385e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001000347765511,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.388555241050199e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001000345582724,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0004745191836263,285.07159423828125,294.1499938964844,290.7700500488281,284.7988586425781,292.1178283691406,290.9691162109375,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,0.0,60.0,4.014505863189697,-0.0,-6.985824541061447e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.489374497206882e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.99279072857462e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.380662282230332e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.992769628297538e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004740122822113,285.0705871582031,294.1499938964844,290.7197265625,284.7818298339844,292.1053466796875,290.93682861328125,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167631377313911e-09,0.0010111414594575,-0.0178298912942409,0.0,0.0,0.0,0.0,60.0,3.976112365722656,-0.0,-6.970901011982279e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.4782721134834e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.981099719880147e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.372026448138058e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.981077892007306e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004734577087219,285.0696105957031,294.1499938964844,290.6674194335937,284.7645568847656,292.09259033203125,290.9027404785156,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029252735435421e-09,0.0010099582141265,-0.0174674428999423,0.0,0.0,0.0,0.0,60.0,3.936127185821533,-0.0,-6.954593345653849e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.452953236177564e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.954436973202974e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,7.35233334125951e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.954416600521654e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004721930017694,285.0677185058594,294.1499938964844,290.55712890625,284.72918701171875,292.0660400390625,290.8294982910156,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,0.0,60.0,3.8510239124298096,-0.0,-6.917477435308683e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.452953236177564e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.954436973202974e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,7.35233334125951e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.954416600521654e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004721930017694,285.0677185058594,294.1499938964844,290.55712890625,284.72918701171875,292.0660400390625,290.8294982910156,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,0.0,60.0,3.8510239124298096,-0.0,-6.917477435308683e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.424474410479888e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.924446931108832e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.330182415898889e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.924426558427513e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004707704356405,285.0658874511719,294.1499938964844,290.4398193359375,284.6926574707031,292.0379638671875,290.75006103515625,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587561882627605e-09,0.0010042249923571,-0.0157111436128616,0.0,0.0,0.0,0.0,60.0,3.7594752311706543,-0.0,-6.87584815750597e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.424474410479888e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.924446931108832e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.330182415898889e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.924426558427513e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004707704356405,285.0658874511719,294.1499938964844,290.4398193359375,284.6926574707031,292.0379638671875,290.75006103515625,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587561882627605e-09,0.0010042249923571,-0.0157111436128616,0.0,0.0,0.0,0.0,60.0,3.7594752311706543,-0.0,-6.87584815750597e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.39399833441712e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.892353409668432e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.306478801183403e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.892333764582872e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004692481306847,285.0641174316406,294.1499938964844,290.316162109375,284.6548767089844,292.0083312988281,290.6659545898437,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942230200346e-09,0.0010009772377088,-0.0147161949425935,0.0,0.0,0.0,0.0,60.0,3.662855386734009,-0.0,-6.8314399470637e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.39399833441712e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.892353409668432e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.306478801183403e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.892333764582872e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004692481306847,285.0641174316406,294.1499938964844,290.316162109375,284.6548767089844,292.0083312988281,290.6659545898437,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942230200346e-09,0.0010009772377088,-0.0147161949425935,0.0,0.0,0.0,0.0,60.0,3.662855386734009,-0.0,-6.8314399470637e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.362827404402196e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.859529382083564e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.28223385522142e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.859509009402244e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004676911048591,285.0624389648437,294.1499938964844,290.18670654296875,284.6157531738281,291.97711181640625,290.5783386230469,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,0.0,60.0,3.5620696544647217,-0.0,-6.786169137740218e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.362827404402196e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.859529382083564e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.28223385522142e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.859509009402244e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004676911048591,285.0624389648437,294.1499938964844,290.18670654296875,284.6157531738281,291.97711181640625,290.5783386230469,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,0.0,60.0,3.5620696544647217,-0.0,-6.786169137740218e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.347421291749924e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.84330617939122e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.270251080626622e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.8432858067099e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004669215413741,285.06158447265625,294.1499938964844,290.1200256347656,284.595703125,291.9608459472656,290.533447265625,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.398482549878736e-09,0.0009960136376321,-0.013195558451116,0.0,0.0,0.0,0.0,60.0,3.51037073135376,-0.0,-6.763850279867256e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.332487388746812e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.827579197008164e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.25863574189134e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.827559551922604e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004661755810957,285.060791015625,294.1499938964844,290.0521240234375,284.57525634765625,291.944091796875,290.4879150390625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944273624569,5.212366094298204e-09,0.0009944221237674,-0.0127079682424664,0.0,0.0,0.0,0.0,60.0,3.4579973220825195,-0.0,-6.742249070157413e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.30447640712373e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.798082464840264e-05,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,7.23684934200719e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.798062819754703e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004647764144465,285.0592041015625,294.1499938964844,289.9130554199219,284.5332946777344,291.9093322753906,290.3954467773437,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.863279556843736e-09,0.0009914370020851,-0.0117934010922908,0.0,0.0,0.0,0.0,60.0,3.351895809173584,-0.0,-6.701827004462757e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.30447640712373e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.798082464840264e-05,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,7.23684934200719e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.798062819754703e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004647764144465,285.0592041015625,294.1499938964844,289.9130554199219,284.5332946777344,291.9093322753906,290.3954467773437,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.863279556843736e-09,0.0009914370020851,-0.0117934010922908,0.0,0.0,0.0,0.0,60.0,3.351895809173584,-0.0,-6.701827004462757e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.280230733565986e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.772550401976332e-05,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.217990787466988e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.772530756890774e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004635652876459,285.05767822265625,294.1499938964844,289.7700500488281,284.4898986816406,291.872802734375,290.3011474609375,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561105271250199e-09,0.0009888529311865,-0.0110017154365777,0.0,0.0,0.0,0.0,60.0,3.244614839553833,-0.0,-6.666935803423257e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
