time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172800,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.280230733565986e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.772550401976332e-05,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.217990787466988e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.772530756890774e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004635652876459,285.05767822265625,294.1499938964844,289.7700500488281,284.4898986816406,291.872802734375,290.3011474609375,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561105271250199e-09,0.0009888529311865,-0.0110017154365777,0.0,0.0,0.0,0.0,60.0,3.244614839553833,-0.0,-6.666935803423257e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.26113934838213e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.752446203492582e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.203141285572201e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.752427286002784e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004626116715371,285.05621337890625,294.1499938964844,289.623779296875,284.4449768066406,291.83447265625,290.20458984375,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323157387631227e-09,0.000986817991361,-0.0103782871738076,0.0,0.0,0.0,0.0,60.0,3.13694429397583,-0.0,-6.639523775220368e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.26113934838213e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.752446203492582e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.203141285572201e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.752427286002784e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004626116715371,285.05621337890625,294.1499938964844,289.623779296875,284.4449768066406,291.83447265625,290.20458984375,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323157387631227e-09,0.000986817991361,-0.0103782871738076,0.0,0.0,0.0,0.0,60.0,3.13694429397583,-0.0,-6.639523775220368e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.248131391359492e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.738747030496596e-05,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.193023338913918e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.738728840602562e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004619618994183,285.0547790527344,294.1499938964844,289.474853515625,284.39862060546875,291.79425048828125,290.1048889160156,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160995992208427e-09,0.000985431135632,-0.0099534140899777,0.0,0.0,0.0,0.0,60.0,3.0295569896698,-0.0,-6.620875581120346e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.248131391359492e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.738747030496596e-05,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.193023338913918e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.738728840602562e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004619618994183,285.0547790527344,294.1499938964844,289.474853515625,284.39862060546875,291.79425048828125,290.1048889160156,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160995992208427e-09,0.000985431135632,-0.0099534140899777,0.0,0.0,0.0,0.0,60.0,3.0295569896698,-0.0,-6.620875581120346e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.243858949048445e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.734248305903748e-05,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.18970040907152e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.734230116009712e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004617485101334,285.0541076660156,294.1499938964844,289.39959716796875,284.3749084472656,291.77349853515625,290.0536499023437,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849795605987,4.1077292678437516e-09,0.0009849754860624,-0.0098138507455587,0.0,0.0,0.0,0.0,60.0,2.976096868515014,-0.0,-6.614754965994507e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.241438965545969e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.7316995379515e-05,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.187818118836731e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.731681348057464e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004616276128217,285.0534362792969,294.1499938964844,289.32391357421875,284.350830078125,291.7522888183594,290.00115966796875,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847212349995,4.077532089752367e-09,0.0009847171604633,-0.0097347311675548,0.0,0.0,0.0,0.0,60.0,2.9228694438934326,-0.0,-6.611286806901262e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.241123916581272e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.731367754284292e-05,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.187572191469371e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.731349564390256e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004616118967533,285.0521240234375,294.1499938964844,289.17156982421875,284.3016357421875,291.70849609375,289.89178466796875,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.0735295137039884e-09,0.000984682701528,-0.0097242444753646,0.0,0.0,0.0,0.0,60.0,2.817194700241089,-0.0,-6.610827796293961e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.241123916581272e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.731367754284292e-05,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.187572191469371e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.731349564390256e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004616118967533,285.0521240234375,294.1499938964844,289.17156982421875,284.3016357421875,291.70849609375,289.89178466796875,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.0735295137039884e-09,0.000984682701528,-0.0097242444753646,0.0,0.0,0.0,0.0,60.0,2.817194700241089,-0.0,-6.610827796293961e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.246037370758133e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.736541687743738e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.191394252004102e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.736524225445464e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004618573584593,285.05084228515625,294.1499938964844,289.0184020996094,284.2511291503906,291.6627197265625,289.774658203125,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134671272026935e-09,0.000985205406323,-0.0098844412714242,0.0,0.0,0.0,0.0,60.0,2.7126212120056152,-0.0,-6.617850090151478e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.246037370758133e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.736541687743738e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.191394252004102e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.736524225445464e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004618573584593,285.05084228515625,294.1499938964844,289.0184020996094,284.2511291503906,291.6627197265625,289.774658203125,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134671272026935e-09,0.000985205406323,-0.0098844412714242,0.0,0.0,0.0,0.0,60.0,2.7126212120056152,-0.0,-6.617850090151478e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.254391625290737e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.745338320499286e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.197890954557806e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.745320858201012e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004622746782843,285.04962158203125,294.1499938964844,288.8651123046875,284.19940185546875,291.61505126953125,289.649658203125,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238674300438561e-09,0.0009860947029665,-0.010156936943531,0.0,0.0,0.0,0.0,60.0,2.6089000701904297,-0.0,-6.629804971680643e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.254391625290737e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.745338320499286e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.197890954557806e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.745320858201012e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004622746782843,285.04962158203125,294.1499938964844,288.8651123046875,284.19940185546875,291.61505126953125,289.649658203125,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238674300438561e-09,0.0009860947029665,-0.010156936943531,0.0,0.0,0.0,0.0,60.0,2.6089000701904297,-0.0,-6.629804971680643e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.263907122658566e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.75535876932554e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.205291331047192e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.755341307027264e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004627500020433,285.0484619140625,294.1499938964844,288.7122497558594,284.1465759277344,291.5655212402344,289.5165405273437,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.3571541930020885e-09,0.0009871078655123,-0.0104673607274889,0.0,0.0,0.0,0.0,60.0,2.505815029144287,-0.0,-6.643436734066199e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.263907122658566e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.75535876932554e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.205291331047192e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.755341307027264e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004627500020433,285.0484619140625,294.1499938964844,288.7122497558594,284.1465759277344,291.5655212402344,289.5165405273437,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.3571541930020885e-09,0.0009871078655123,-0.0104673607274889,0.0,0.0,0.0,0.0,60.0,2.505815029144287,-0.0,-6.643436734066199e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.26836219150573e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.760050306795164e-05,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.208756869658828e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.760032844496892e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0004629725590348,285.04791259765625,294.1499938964844,288.6361999511719,284.1197814941406,291.5400085449219,289.4472351074219,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.4126253762044615e-09,0.0009875822579488,-0.010612697340548,0.0,0.0,0.0,0.0,60.0,2.454429864883423,-0.0,-6.649823802717948e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.27223591133952e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.764129208633676e-05,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,7.2117691161111e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.764111746335402e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004631660704035,285.04736328125,294.1499938964844,288.5604858398437,284.0927734375,291.5140686035156,289.3764953613281,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879991412162,4.460852132126547e-09,0.000987994717434,-0.0107390526682138,0.0,0.0,0.0,0.0,60.0,2.403111219406128,-0.0,-6.655379536368855e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.277475328417496e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.769646567292511e-05,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.215844379970804e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.76962983259e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004634278302546,285.0462646484375,294.1499938964844,288.4104309082031,284.0381774902344,291.4609375,289.232177734375,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885570034384,4.526060859433301e-09,0.0009885524632409,-0.0109099000692367,0.0,0.0,0.0,0.0,60.0,2.300648927688598,-0.0,-6.66289494688499e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.277475328417496e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.769646567292511e-05,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.215844379970804e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.76962983259e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004634278302546,285.0462646484375,294.1499938964844,288.4104309082031,284.0381774902344,291.4609375,289.232177734375,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885570034384,4.526060859433301e-09,0.0009885524632409,-0.0109099000692367,0.0,0.0,0.0,0.0,60.0,2.300648927688598,-0.0,-6.66289494688499e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.278635843656956e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.770868200575932e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.216746598714963e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.77085146587342e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004634858050849,285.0452575683594,294.1499938964844,288.2626953125,283.98291015625,291.4061279296875,289.0858154296875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404440207619245e-09,0.000988675514236,-0.0109475841745734,0.0,0.0,0.0,0.0,60.0,2.1985907554626465,-0.0,-6.664553353630255e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.278635843656956e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.770868200575932e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.216746598714963e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.77085146587342e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004634858050849,285.0452575683594,294.1499938964844,288.2626953125,283.98291015625,291.4061279296875,289.0858154296875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404440207619245e-09,0.000988675514236,-0.0109475841745734,0.0,0.0,0.0,0.0,60.0,2.1985907554626465,-0.0,-6.664553353630255e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.27578003029339e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.76786031969823e-05,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.214524521259591e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.767843584995715e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.000463343138108,285.0442810058594,294.1499938964844,288.1178894042969,283.9272155761719,291.3496398925781,288.94012451171875,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504781436764915e-09,0.0009883707389235,-0.0108541483059525,0.0,0.0,0.0,0.0,60.0,2.0973901748657227,-0.0,-6.660442153361147e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.27578003029339e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.76786031969823e-05,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.214524521259591e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.767843584995715e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.000463343138108,285.0442810058594,294.1499938964844,288.1178894042969,283.9272155761719,291.3496398925781,288.94012451171875,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504781436764915e-09,0.0009883707389235,-0.0108541483059525,0.0,0.0,0.0,0.0,60.0,2.0973901748657227,-0.0,-6.660442153361147e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.269819565815852e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.761583351064472e-05,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,7.209888281067833e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.761567343957722e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004630454350262,285.0433654785156,294.1499938964844,287.9766845703125,283.8713073730469,291.2917175292969,288.79693603515625,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,0.0,60.0,1.99761700630188,-0.0,-6.651876560681559e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.269819565815852e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.761583351064472e-05,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,7.209888281067833e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.761567343957722e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004630454350262,285.0433654785156,294.1499938964844,287.9766845703125,283.8713073730469,291.2917175292969,288.79693603515625,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,0.0,60.0,1.99761700630188,-0.0,-6.651876560681559e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.266031702281909e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.75759539869614e-05,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.20694224582985e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.757578663993628e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004628562310244,285.0429077148437,294.1499938964844,287.9075927734375,283.84332275390625,291.2622375488281,288.7267150878906,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383220009174238e-09,0.0009873312665149,-0.0105356536805629,0.0,0.0,0.0,0.0,60.0,1.948521614074707,-0.0,-6.64643806658205e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.261953528039156e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.753300400916488e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.203769928310066e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.753284393809736e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004626525333151,285.04248046875,294.1499938964844,287.8396301269531,283.8153686523437,291.232421875,288.6575622558594,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371794646406e-09,0.0009868965717032,-0.0104024298489093,0.0,0.0,0.0,0.0,60.0,1.9000844955444336,-0.0,-6.640584615524858e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.25320855458267e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.744091221364216e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.196968363132328e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.744075941853224e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004622157430276,285.0416564941406,294.1499938964844,287.7074279785156,283.7596435546875,291.1718444824219,288.5226135253906,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,0.0,60.0,1.8054546117782595,-0.0,-6.628042825695958e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.25320855458267e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.744091221364216e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.196968363132328e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.744075941853224e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004622157430276,285.0416564941406,294.1499938964844,287.7074279785156,283.7596435546875,291.1718444824219,288.5226135253906,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,0.0,60.0,1.8054546117782595,-0.0,-6.628042825695958e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.244199463864788e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.73460410023108e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.189960888354108e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.734588820720091e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004617657396011,285.0408630371094,294.1499938964844,287.58062744140625,283.704345703125,291.11016845703125,288.39239501953125,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850078495219,4.1110315152081975e-09,0.0009850037749856,-0.0098225018009543,0.0,0.0,0.0,0.0,60.0,1.714314103126526,-0.0,-6.615134395815403e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.244199463864788e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.73460410023108e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.189960888354108e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.734588820720091e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004617657396011,285.0408630371094,294.1499938964844,287.58062744140625,283.704345703125,291.11016845703125,288.39239501953125,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850078495219,4.1110315152081975e-09,0.0009850037749856,-0.0098225018009543,0.0,0.0,0.0,0.0,60.0,1.714314103126526,-0.0,-6.615134395815403e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.238030906999484e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.728108125273138e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.185162394307554e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.728092118166388e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0004614575882442,285.0401306152344,294.1499938964844,287.4598999023437,283.6498107910156,291.0473937988281,288.26666259765625,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.0341014972966605e-09,0.0009843457955867,-0.0096209375187754,0.0,0.0,0.0,0.0,60.0,1.627642273902893,-0.0,-6.606300217981699e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.238030906999484e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.728108125273138e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.185162394307554e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.728092118166388e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0004614575882442,285.0401306152344,294.1499938964844,287.4598999023437,283.6498107910156,291.0473937988281,288.26666259765625,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.0341014972966605e-09,0.0009843457955867,-0.0096209375187754,0.0,0.0,0.0,0.0,60.0,1.627642273902893,-0.0,-6.606300217981699e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.231077274307609e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.720785601530224e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.179754175012931e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.720770322019234e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004611102631315,285.0394287109375,294.1499938964844,287.3458557128906,283.5962219238281,290.9837341308594,288.1448669433594,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401516768423e-09,0.0009836045792326,-0.0093937739729881,0.0,0.0,0.0,0.0,60.0,1.5455549955368042,-0.0,-6.59635190913832e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.231077274307609e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.720785601530224e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.179754175012931e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.720770322019234e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004611102631315,285.0394287109375,294.1499938964844,287.3458557128906,283.5962219238281,290.9837341308594,288.1448669433594,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401516768423e-09,0.0009836045792326,-0.0093937739729881,0.0,0.0,0.0,0.0,60.0,1.5455549955368042,-0.0,-6.59635190913832e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.225746180163696e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.71517074503936e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.175606879172847e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.71515619312413e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004608439630828,285.0390930175781,294.1499938964844,287.2915344238281,283.56988525390625,290.9516296386719,288.0859069824219,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940901979102e-09,0.0009830363560467,-0.0092196380719542,0.0,0.0,0.0,0.0,60.0,1.506016492843628,-0.0,-6.588730627754559e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.219488129019736e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.708580910228191e-05,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.170739263528958e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.708565630717204e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004605313588399,285.03875732421875,294.1499938964844,287.2391052246094,283.5438842773437,290.9193420410156,288.0287780761719,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802937964536568e-09,0.000982369412668,-0.0090152593329548,0.0,0.0,0.0,0.0,60.0,1.467668890953064,-0.0,-6.57979128959596e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.206013783114032e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.694392065284774e-05,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.16025970177725e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.694376785773784e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004598583327606,285.03814697265625,294.1499938964844,287.1402893066406,283.4930419921875,290.8544311523437,287.9200439453125,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6349963039583595e-09,0.0009809333132579,-0.0085752243176102,0.0,0.0,0.0,0.0,60.0,1.3946895599365234,-0.0,-6.560565424251763e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.206013783114032e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.694392065284774e-05,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.16025970177725e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.694376785773784e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004598583327606,285.03814697265625,294.1499938964844,287.1402893066406,283.4930419921875,290.8544311523437,287.9200439453125,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6349963039583595e-09,0.0009809333132579,-0.0085752243176102,0.0,0.0,0.0,0.0,60.0,1.3946895599365234,-0.0,-6.560565424251763e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
