time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175140,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.19270605663769e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.680377115728334e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.149908196879551e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.680362563813104e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004591935721691,285.03759765625,294.1499938964844,287.04998779296875,283.4439392089844,290.7890625,287.81903076171875,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691207684289793e-09,0.0009795147925615,-0.0081405974924564,0.0,0.0,0.0,0.0,60.0,1.3274801969528198,-0.0,-6.541603170262533e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.19270605663769e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.680377115728334e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.149908196879551e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.680362563813104e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004591935721691,285.03759765625,294.1499938964844,287.04998779296875,283.4439392089844,290.7890625,287.81903076171875,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691207684289793e-09,0.0009795147925615,-0.0081405974924564,0.0,0.0,0.0,0.0,60.0,1.3274801969528198,-0.0,-6.541603170262533e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.178954496746884e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.665896504884586e-05,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.139212539186701e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.665881952969356e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004585066635627,285.0370788574219,294.1499938964844,286.9642944335937,283.39483642578125,290.72344970703125,287.725341796875,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978052499704,3.2977254260657674e-09,0.000978049240075,-0.0076915039680898,0.0,0.0,0.0,0.0,60.0,1.2648013830184937,-0.0,-6.52203979711885e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.178954496746884e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.665896504884586e-05,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.139212539186701e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.665881952969356e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004585066635627,285.0370788574219,294.1499938964844,286.9642944335937,283.39483642578125,290.72344970703125,287.725341796875,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978052499704,3.2977254260657674e-09,0.000978049240075,-0.0076915039680898,0.0,0.0,0.0,0.0,60.0,1.2648013830184937,-0.0,-6.52203979711885e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.161037451121956e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.647029219195248e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.125276897568256e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.647014667280018e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004576117207761,285.0365905761719,294.1499938964844,286.8788452148437,283.3439025878906,290.6575927734375,287.6390686035156,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761430555954,3.0744360390855263e-09,0.0009761399705894,-0.0071064289659261,0.0,0.0,0.0,0.0,60.0,1.2036430835723877,-0.0,-6.496595972294017e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.161037451121956e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.647029219195248e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.125276897568256e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.647014667280018e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004576117207761,285.0365905761719,294.1499938964844,286.8788452148437,283.3439025878906,290.6575927734375,287.6390686035156,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761430555954,3.0744360390855263e-09,0.0009761399705894,-0.0071064289659261,0.0,0.0,0.0,0.0,60.0,1.2036430835723877,-0.0,-6.496595972294017e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.149175457423552e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.634537127567457e-05,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.11605025571771e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.634523303247988e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.000457019166788,285.0363464355469,294.1499938964844,286.8362121582031,283.3178100585937,290.6246032714844,287.599365234375,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748789598233,2.9266138401595754e-09,0.0009748760494403,-0.0067190933041274,0.0,0.0,0.0,0.0,60.0,1.1730656623840332,-0.0,-6.479778846824047e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.137430606642738e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.622169454814866e-05,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.106915290933102e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.622154902899638e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004564324917737,285.0361328125,294.1499938964844,286.793701171875,283.2913513183594,290.591552734375,287.5620422363281,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736271458677,2.7802511404217967e-09,0.0009736243519,-0.0063355788588523,0.0,0.0,0.0,0.0,60.0,1.1424944400787354,-0.0,-6.463150015179053e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.118872549152002e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.60262623266317e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,7.092480518622324e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.602612408343704e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004555055056698,285.0357360839844,294.1499938964844,286.7089233398437,283.2373962402344,290.5253601074219,287.4930114746094,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548974586957797e-09,0.0009716465137898,-0.0057295593433082,0.0,0.0,0.0,0.0,60.0,1.0819897651672363,-0.0,-6.43691677737479e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.118872549152002e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.60262623266317e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,7.092480518622324e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.602612408343704e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004555055056698,285.0357360839844,294.1499938964844,286.7089233398437,283.2373962402344,290.5253601074219,287.4930114746094,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548974586957797e-09,0.0009716465137898,-0.0057295593433082,0.0,0.0,0.0,0.0,60.0,1.0819897651672363,-0.0,-6.43691677737479e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.101969772018492e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.584827057551593e-05,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.079334318405017e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.584813233232126e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004546612035483,285.0353698730469,294.1499938964844,286.62457275390625,283.1822204589844,290.458984375,287.42974853515625,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847489614,2.338327087514358e-09,0.0009698451613076,-0.0051775891333818,0.0,0.0,0.0,0.0,60.0,1.0222784280776978,-0.0,-6.41306954207721e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.101969772018492e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.584827057551593e-05,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.079334318405017e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.584813233232126e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004546612035483,285.0353698730469,294.1499938964844,286.62457275390625,283.1822204589844,290.458984375,287.42974853515625,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847489614,2.338327087514358e-09,0.0009698451613076,-0.0051775891333818,0.0,0.0,0.0,0.0,60.0,1.0222784280776978,-0.0,-6.41306954207721e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.08457295736298e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.56650692387484e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.065802492434159e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.566493827151136e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0004537921922747,285.0350341796875,294.1499938964844,286.540771484375,283.1260681152344,290.39239501953125,287.3728332519531,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518072328854e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,0.0,60.0,0.9632834196090698,-0.0,-6.388570739090937e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.08457295736298e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.56650692387484e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.065802492434159e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.566493827151136e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0004537921922747,285.0350341796875,294.1499938964844,286.540771484375,283.1260681152344,290.39239501953125,287.3728332519531,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518072328854e-09,0.0009679912473075,-0.0046094683930277,0.0,0.0,0.0,0.0,60.0,0.9632834196090698,-0.0,-6.388570739090937e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.063939069164916e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.544778731651604e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,7.049753912724555e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.5447656349279e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004527615383267,285.03472900390625,294.1499938964844,286.4574890136719,283.06915283203125,290.32568359375,287.3231201171875,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.8643886434688284e-09,0.0009657925693318,-0.0039356872439384,0.0,0.0,0.0,0.0,60.0,0.9047253131866456,-0.0,-6.359577042758249e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.063939069164916e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.544778731651604e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,7.049753912724555e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.5447656349279e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004527615383267,285.03472900390625,294.1499938964844,286.4574890136719,283.06915283203125,290.32568359375,287.3231201171875,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.8643886434688284e-09,0.0009657925693318,-0.0039356872439384,0.0,0.0,0.0,0.0,60.0,0.9047253131866456,-0.0,-6.359577042758249e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.052483073901384e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.532714466331528e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.040843047434464e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.53270136960782e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0004521892697084,285.0346069335937,294.1499938964844,286.4161071777344,283.0404357910156,290.29229736328125,287.3018798828125,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735262893,1.721624620643069e-09,0.0009645717800594,-0.0035615868400782,0.0,0.0,0.0,0.0,60.0,0.8755927085876465,-0.0,-6.343507408246296e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.040966688189656e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.520586900180206e-05,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.031885616015643e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.5205738034565e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0004516140033956,285.03448486328125,294.1499938964844,286.3748779296875,283.0116271972656,290.25885009765625,287.2830810546875,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633460431359,1.5781129736325283e-09,0.0009633444715291,-0.0031855260021984,0.0,0.0,0.0,0.0,60.0,0.8465876579284668,-0.0,-6.327373824888127e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.020875586429612e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.499429870629684e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,7.016259041847661e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.499416773905978e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.00045061041601,285.03424072265625,294.1499938964844,286.2929382324219,282.9537353515625,290.1919250488281,287.252197265625,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.327742915613328e-09,0.0009612033027224,-0.002529447665438,0.0,0.0,0.0,0.0,60.0,0.7891638278961182,-0.0,-6.299277544030701e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.020875586429612e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.499429870629684e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,7.016259041847661e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.499416773905978e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.00045061041601,285.03424072265625,294.1499938964844,286.2929382324219,282.9537353515625,290.1919250488281,287.252197265625,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.327742915613328e-09,0.0009612033027224,-0.002529447665438,0.0,0.0,0.0,0.0,60.0,0.7891638278961182,-0.0,-6.299277544030701e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.011134534375742e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.489172225585207e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.008682587184012e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.489159128861502e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0004501238581724,285.0341186523437,294.1499938964844,286.23516845703125,282.9124450683594,290.1442565917969,287.23516845703125,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601662168279,1.2063440246734554e-09,0.000960164994467,-0.0022113288287073,0.0,0.0,0.0,0.0,60.0,0.7490695118904114,-0.0,-6.285676334982783e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.008216875372456e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.4861003162805e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.00641394359991e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.486087219556794e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004499781352933,285.0340576171875,294.1499938964844,286.2117919921875,282.8956604003906,290.1248474121094,287.22906494140625,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598552132956,1.1699827773270501e-09,0.0009598540491424,-0.002116046147421,0.0,0.0,0.0,0.0,60.0,0.732984721660614,-0.0,-6.281605635649612e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.003691957332194e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.481334564043208e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.002893835306168e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.481322194915263e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.000449752114946,285.0339660644531,294.1499938964844,286.1314697265625,282.8376159667969,290.058349609375,287.2095031738281,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009362194105051,1.0903629110714519e-09,0.0009362183627672,-0.0019303607987239,0.0,0.0,0.0,0.0,60.0,0.671783447265625,-0.0,-6.275290331814176e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.003691957332194e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.481334564043208e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.002893835306168e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.481322194915263e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.000449752114946,285.0339660644531,294.1499938964844,286.1314697265625,282.8376159667969,290.058349609375,287.2095031738281,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009362194105051,1.0903629110714519e-09,0.0009362183627672,-0.0019303607987239,0.0,0.0,0.0,0.0,60.0,0.671783447265625,-0.0,-6.275290331814176e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.003611921798438e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.481250162934884e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.002831262070686e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.48123706621118e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0004497480986174,285.038818359375,294.1499938964844,286.0520324707031,282.7798156738281,289.9953918457031,287.1898803710937,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972868672572,1.0503220515545302e-09,0.0008972858195193,-0.0018640258349478,0.0,0.0,0.0,0.0,60.0,0.5889101624488831,-0.0,-6.27517238172004e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.003611921798438e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.481250162934884e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.002831262070686e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.48123706621118e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0004497480986174,285.038818359375,294.1499938964844,286.0520324707031,282.7798156738281,289.9953918457031,287.1898803710937,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972868672572,1.0503220515545302e-09,0.0008972858195193,-0.0018640258349478,0.0,0.0,0.0,0.0,60.0,0.5889101624488831,-0.0,-6.27517238172004e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.00475206435658e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.482450695941223e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.003718201303855e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.48243832681328e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004498050839174,285.0417175292969,294.1499938964844,286.0126647949219,282.75103759765625,289.9652404785156,287.1797180175781,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008535365923307,1.02056552098162e-09,0.0008535356028005,-0.0018295455956831,0.0,0.0,0.0,0.0,60.0,0.5447123646736145,-0.0,-6.276759023648992e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.002511797007173e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.480091830482706e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.001975609455258e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.480079461354762e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004496931796893,285.0428161621094,294.1499938964844,285.9735717773437,282.7223815917969,289.9342956542969,287.1697692871094,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008817421039566,1.021122630895377e-09,0.0008817411144264,-0.0018028049962595,0.0,0.0,0.0,0.0,60.0,0.5190413594245911,-0.0,-6.27363405669712e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,4.220829941914417e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,4.444743171916343e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,3.282877878518775e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.444737351150252e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0002108387561747,285.0437927246094,294.1499938964844,285.8961181640625,282.66558837890625,289.8748474121094,287.1504211425781,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008376084151677,9.51001166704657e-10,0.0008376074838452,-0.0016625886783003,0.0,0.0,0.0,0.0,60.0,0.4584698975086212,-0.0,-1.3790725894580193e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,4.220829941914417e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,4.444743171916343e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,3.282877878518775e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.444737351150252e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0002108387561747,285.0437927246094,294.1499938964844,285.8961181640625,282.66558837890625,289.8748474121094,287.1504211425781,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008376084151677,9.51001166704657e-10,0.0008376074838452,-0.0016625886783003,0.0,0.0,0.0,0.0,60.0,0.4584698975086212,-0.0,-1.3790725894580193e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,3.814346928265877e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,4.016696402686648e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,2.966723150166217e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,4.016691309516318e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001905341341625,285.0446472167969,294.1499938964844,285.8417053222656,282.62567138671875,289.8382568359375,287.1355895996094,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007712882943451,8.737833234739864e-10,0.0007712874212302,-0.0015259023057296,0.0,0.0,0.0,0.0,60.0,0.3594416975975036,-0.0,-1.1262416776958162e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.008053893921895e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.485927148489282e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.006285159150138e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.485914779361336e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004499700153246,285.044677734375,294.1499938964844,285.8197631835937,282.60955810546875,289.8268127441406,287.1302185058594,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005157716223038,7.229418730325673e-10,0.0005157709238119,-0.001384854549542,0.0,0.0,0.0,0.0,60.0,0.3323708772659302,-0.0,-6.28135126135021e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,3.752847624127753e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,3.951934559154324e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,2.918890277214814e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,3.951929465983994e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001874621229944,285.0475158691406,294.1499938964844,285.7445678710937,282.5545349121094,289.7894897460937,287.1149597167969,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000489019555971,5.894311150278494e-10,0.0004890189738944,-0.0010606051655486,0.0,0.0,0.0,0.0,60.0,0.2462229579687118,-0.0,-1.0902166280857273e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,3.752847624127753e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,3.951934559154324e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,2.918890277214814e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,3.951929465983994e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001874621229944,285.0475158691406,294.1499938964844,285.7445678710937,282.5545349121094,289.7894897460937,287.1149597167969,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000489019555971,5.894311150278494e-10,0.0004890189738944,-0.0010606051655486,0.0,0.0,0.0,0.0,60.0,0.2462229579687118,-0.0,-1.0902166280857273e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.043718384607928e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.0990871487592813e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,8.117834113363642e-06,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,1.0990857845172286e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,5.213578697293997e-05,285.0852966308594,294.1499938964844,285.67059326171875,282.50067138671875,289.7634582519531,287.1082763671875,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004382779006846,4.66685023958746e-10,0.0004382774350233,-0.0007886454695835,0.0,0.0,0.0,0.0,60.0,0.2916077673435211,-0.0,-8.432518572298872e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.043718384607928e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.0990871487592813e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,8.117834113363642e-06,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,1.0990857845172286e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,5.213578697293997e-05,285.0852966308594,294.1499938964844,285.67059326171875,282.50067138671875,289.7634582519531,287.1082763671875,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004382779006846,4.66685023958746e-10,0.0004382774350233,-0.0007886454695835,0.0,0.0,0.0,0.0,60.0,0.2916077673435211,-0.0,-8.432518572298872e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,2.478434362274129e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,2.60991419054335e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,1.927676930790767e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,2.6099109163624234e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001238026743521,285.0961608886719,294.1499938964844,285.63409423828125,282.4742736816406,289.7518005371094,287.1076965332031,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640876919031,3.3030697621505567e-10,0.0002640873717609,-0.0006042952300049,0.0,0.0,0.0,0.0,60.0,0.1784815639257431,-0.0,-4.754944438190023e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,2.0113726350246e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,2.1180750991334207e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.5644056475139223e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.118072370649316e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.000100472025224,285.09893798828125,294.1499938964844,285.5979309082031,282.4481811523437,289.747314453125,287.1092529296875,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133383095497,2.6707694389394016e-10,0.0002133380330633,-0.0004888118128292,0.0,0.0,0.0,0.0,60.0,0.1144954934716224,-0.0,-3.1316675919157433e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,1.3033744835411198e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,1.372517908748705e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.0137387107533868e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,1.3725161807087716e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,6.510612001875415e-05,285.10272216796875,294.1499938964844,285.526611328125,282.3972473144531,289.74224853515625,287.1127319335937,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388800592394,1.7370384297610286e-10,0.0001388798846164,-0.0003177904582116,0.0,0.0,0.0,0.0,60.0,0.0550121553242206,-0.0,-1.3150098787662046e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
