time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177480,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,1.3033744835411198e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,1.372517908748705e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.0137387107533868e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,1.3725161807087716e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,6.510612001875415e-05,285.10272216796875,294.1499938964844,285.526611328125,282.3972473144531,289.74224853515625,287.1127319335937,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388800592394,1.7370384297610286e-10,0.0001388798846164,-0.0003177904582116,0.0,0.0,0.0,0.0,60.0,0.0550121553242206,-0.0,-1.3150098787662046e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,8.901843102648854e-06,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.374082765134515e-06,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,6.923676664882805e-06,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.374070941703394e-06,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,4.446646198630333e-05,285.104736328125,294.1499938964844,285.4566955566406,282.3480224609375,289.739990234375,287.1151428222656,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.48526940192096e-05,1.1863675319911948e-10,9.485257032793017e-05,-0.0002170455554733,0.0,0.0,0.0,0.0,60.0,0.0291061904281377,-0.0,-6.134094898690986e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,8.901843102648854e-06,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.374082765134515e-06,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,6.923676664882805e-06,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.374070941703394e-06,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,4.446646198630333e-05,285.104736328125,294.1499938964844,285.4566955566406,282.3480224609375,289.739990234375,287.1151428222656,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.48526940192096e-05,1.1863675319911948e-10,9.485257032793017e-05,-0.0002170455554733,0.0,0.0,0.0,0.0,60.0,0.0291061904281377,-0.0,-6.134094898690986e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,6.551595561177237e-06,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,6.899154868733604e-06,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,5.09570054418873e-06,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,6.899146228533937e-06,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,3.27265115629416e-05,285.1058654785156,294.1499938964844,285.3882751464844,282.3007202148437,289.73883056640625,287.1166076660156,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.980973557801917e-05,8.731440570564075e-11,6.98096482665278e-05,-0.0001597413793206,0.0,0.0,0.0,0.0,60.0,0.0162033550441265,-0.0,-3.32265076563587e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,6.551595561177237e-06,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,6.899154868733604e-06,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,5.09570054418873e-06,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,6.899146228533937e-06,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,3.27265115629416e-05,285.1058654785156,294.1499938964844,285.3882751464844,282.3007202148437,289.73883056640625,287.1166076660156,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.980973557801917e-05,8.731440570564075e-11,6.98096482665278e-05,-0.0001597413793206,0.0,0.0,0.0,0.0,60.0,0.0162033550441265,-0.0,-3.32265076563587e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,4.890624495601514e-06,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,5.150070137460716e-06,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,3.803830622928217e-06,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,5.150063770997804e-06,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,2.442963341309224e-05,285.1065368652344,294.1499938964844,285.3213806152344,282.2555236816406,289.7381896972656,287.1175231933594,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.211156894802116e-05,6.517840434039357e-11,5.211150346440263e-05,-0.0001192436684505,0.0,0.0,0.0,0.0,60.0,0.008734087459743,-0.0,-1.85148091302878e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,4.890624495601514e-06,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,5.150070137460716e-06,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,3.803830622928217e-06,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,5.150063770997804e-06,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,2.442963341309224e-05,285.1065368652344,294.1499938964844,285.3213806152344,282.2555236816406,289.7381896972656,287.1175231933594,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.211156894802116e-05,6.517840434039357e-11,5.211150346440263e-05,-0.0001192436684505,0.0,0.0,0.0,0.0,60.0,0.008734087459743,-0.0,-1.85148091302878e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,4.121588062844239e-06,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,4.340236500866013e-06,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,3.205689154128777e-06,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,4.340231043897802e-06,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,2.0588144252542406e-05,285.10675048828125,294.1499938964844,285.2885437011719,282.2337646484375,289.7380065917969,287.1177978515625,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.391730180941522e-05,5.4929446408058524e-11,4.391724723973312e-05,-0.0001004931546049,0.0,0.0,0.0,0.0,60.0,0.006405706051737,-0.0,-1.3149817346125303e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,3.3716792131599505e-06,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,3.5505454434314743e-06,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,2.622424972287263e-06,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,3.5505408959579654e-06,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.6842201148392633e-05,285.1068725585937,294.1499938964844,285.2561340332031,282.21258544921875,289.7378845214844,287.11798095703125,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.592663415474817e-05,4.4935159759784675e-11,3.592658686102368e-05,-8.220866584451869e-05,0.0,0.0,0.0,0.0,60.0,0.0044645708985626,-0.0,-8.800007944564925e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,2.0245711311872583e-06,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,2.131973587893299e-06,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,1.5746710460007307e-06,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,2.131970859409193e-06,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,1.0113130883837584e-05,285.10699462890625,294.1499938964844,285.1925354003906,282.172119140625,289.7377319335937,287.1181945800781,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572777768597007e-05,2.6982048539903047e-11,2.157275048375596e-05,-4.936354162055068e-05,0.0,0.0,0.0,0.0,60.0,0.0014342655194923,-0.0,-3.172901524850502e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,2.0245711311872583e-06,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,2.131973587893299e-06,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,1.5746710460007307e-06,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,2.131970859409193e-06,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,1.0113130883837584e-05,285.10699462890625,294.1499938964844,285.1925354003906,282.172119140625,289.7377319335937,287.1181945800781,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572777768597007e-05,2.6982048539903047e-11,2.157275048375596e-05,-4.936354162055068e-05,0.0,0.0,0.0,0.0,60.0,0.0014342655194923,-0.0,-3.172901524850502e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.3010377415412222e-06,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.3700572480956907e-06,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,1.011921312965569e-06,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,1.370055542793125e-06,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,6.498939910670742e-06,285.1070251464844,294.1499938964844,285.1499938964844,282.1458740234375,289.7377014160156,287.1182556152344,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3863228559785055e-05,1.7339385136039276e-11,1.3863211279385723e-05,-3.172226934111677e-05,0.0,0.0,0.0,0.0,60.0,0.0002974796807393,-0.0,-1.3102989179780698e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.0379449122410731e-06,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.0930074267889722e-06,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,8.072929063018819e-07,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,1.0930060625469196e-06,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,5.184739165997598e-06,285.1070251464844,294.1499938964844,285.1307067871094,282.1342468261719,289.7377014160156,287.1182556152344,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1059866665164009e-05,1.3833057095624655e-11,1.1059853022743482e-05,-2.530751226004213e-05,0.0,0.0,0.0,0.0,60.0,8.958556281868368e-05,-0.0,-8.339483617558763e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,4.518479386206309e-07,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,4.758182683417545e-07,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,3.514383308811375e-07,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,4.758176714858564e-07,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,2.25706935452763e-06,285.10693359375,294.1499938964844,285.0706787109375,282.0992126464844,289.7377014160156,287.1182556152344,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.814706244360423e-06,6.021954636337146e-12,4.814700332644861e-06,-1.1017139513569418e-05,0.0,0.0,0.0,0.0,60.0,-0.0005883420235477,-0.0,-1.5804295806082225e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,4.518479386206309e-07,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,4.758182683417545e-07,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,3.514383308811375e-07,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,4.758176714858564e-07,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,2.25706935452763e-06,285.10693359375,294.1499938964844,285.0706787109375,282.0992126464844,289.7377014160156,287.1182556152344,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.814706244360423e-06,6.021954636337146e-12,4.814700332644861e-06,-1.1017139513569418e-05,0.0,0.0,0.0,0.0,60.0,-0.0005883420235477,-0.0,-1.5804295806082225e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.515994370038243e-07,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.5964171495852497e-07,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.179110213911372e-07,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.59641516006559e-07,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.572690492452239e-07,285.1069030761719,294.1499938964844,285.0125427246094,282.0671691894531,289.7377319335937,287.11822509765625,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.615405381016899e-06,2.020476884759259e-12,1.61540333465382e-06,-3.6963963339076153e-06,0.0,0.0,0.0,0.0,60.0,-0.0003655597101897,-0.0,-1.779039968726609e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.515994370038243e-07,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.5964171495852497e-07,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.179110213911372e-07,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.59641516006559e-07,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.572690492452239e-07,285.1069030761719,294.1499938964844,285.0125427246094,282.0671691894531,289.7377319335937,287.11822509765625,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.615405381016899e-06,2.020476884759259e-12,1.61540333465382e-06,-3.6963963339076153e-06,0.0,0.0,0.0,0.0,60.0,-0.0003655597101897,-0.0,-1.779039968726609e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.61525242864991e-08,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,8.019237895950938e-08,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,5.9229915194691785e-08,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,8.019227948352636e-08,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.803968411375536e-07,285.1069030761719,294.1499938964844,284.98419189453125,282.05230712890625,289.7377319335937,287.11822509765625,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.114594720609603e-07,1.0149186178975977e-12,8.114584488794208e-07,-1.856795165622316e-06,0.0,0.0,0.0,0.0,60.0,-0.0002388526627328,-0.0,-4.489098437594764e-14,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,3.2659965398806896e-08,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,3.4392563463825354e-08,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,2.5402272285646177e-08,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,3.4392520831261215e-08,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.6314297113240173e-07,285.1069030761719,294.1499938964844,284.9563293457031,282.0382995605469,289.7377319335937,287.11822509765625,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.480198245142674e-07,4.352761369657426e-13,3.48019398188626e-07,-7.963439543345885e-07,0.0,0.0,0.0,0.0,60.0,-0.0001421386114088,-0.0,-8.256995754447535e-15,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.3938248333289494e-09,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.467766685969707e-09,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.0840892628039e-09,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.467764798590565e-09,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,6.962429743850862e-09,285.1069030761719,294.1499938964844,284.9021301269531,282.0127258300781,289.7377319335937,287.11822509765625,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4843193341107508e-08,1.856135145757165e-14,1.4843174689360694e-08,-3.3969719481774525e-08,0.0,0.0,0.0,0.0,60.0,-3.5761411709245294e-05,-0.0,-1.5038585250661146e-17,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.3938248333289494e-09,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.467766685969707e-09,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.0840892628039e-09,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.467764798590565e-09,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,6.962429743850862e-09,285.1069030761719,294.1499938964844,284.9021301269531,282.0127258300781,289.7377319335937,287.11822509765625,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4843193341107508e-08,1.856135145757165e-14,1.4843174689360694e-08,-3.3969719481774525e-08,0.0,0.0,0.0,0.0,60.0,-3.5761411709245294e-05,-0.0,-1.5038585250661146e-17,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-8.161345904644789e-11,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-8.594301659226034e-11,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-6.347732756095681e-11,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-8.594291250885178e-11,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-4.076753101767139e-10,285.1069030761719,294.1499938964844,284.8500061035156,281.9906921386719,289.7377319335937,287.11822509765625,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,8.568175058343283e-10,-1.0476730296022157e-15,-8.56816451122455e-10,1.967320972795505e-09,0.0,0.0,0.0,0.0,60.0,-4.119087861909065e-06,-0.0,-5.1560145059082106e-20,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-8.161345904644789e-11,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-8.594301659226034e-11,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-6.347732756095681e-11,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-8.594291250885178e-11,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-4.076753101767139e-10,285.1069030761719,294.1499938964844,284.8500061035156,281.9906921386719,289.7377319335937,287.11822509765625,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,8.568175058343283e-10,-1.0476730296022157e-15,-8.56816451122455e-10,1.967320972795505e-09,0.0,0.0,0.0,0.0,60.0,-4.119087861909065e-06,-0.0,-5.1560145059082106e-20,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.4582968513310313e-11,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.5356589264103878e-11,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.1342343730902371e-11,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.5356570182145646e-11,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.284480657565595e-11,285.1069030761719,294.1499938964844,284.79931640625,281.9725341796875,289.7377319335937,287.11822509765625,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6315812589873246e-10,1.9591874716969927e-16,1.6315793160970316e-10,-3.6669212111206656e-10,0.0,0.0,0.0,0.0,60.0,3.884132638631854e-06,-0.0,-1.646199581828218e-21,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.4582968513310313e-11,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.5356589264103878e-11,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.1342343730902371e-11,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.5356570182145646e-11,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.284480657565595e-11,285.1069030761719,294.1499938964844,284.79931640625,281.9725341796875,289.7377319335937,287.11822509765625,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6315812589873246e-10,1.9591874716969927e-16,1.6315793160970316e-10,-3.6669212111206656e-10,0.0,0.0,0.0,0.0,60.0,3.884132638631854e-06,-0.0,-1.646199581828218e-21,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-3.0700988626342078e-12,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-3.2329661951019384e-12,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-2.387861826672056e-12,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-3.232962075133683e-12,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.5335748296263496e-11,285.1069030761719,294.1499938964844,284.7493896484375,281.958251953125,289.7377319335937,287.11822509765625,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,3.7531148328051594e-11,-1.8767449277601188e-17,-3.753113098081684e-11,8.159583425593198e-11,0.0,0.0,0.0,0.0,60.0,5.422793492471101e-06,-0.0,-7.296175143477862e-23,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-3.0700988626342078e-12,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-3.2329661951019384e-12,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-2.387861826672056e-12,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-3.232962075133683e-12,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.5335748296263496e-11,285.1069030761719,294.1499938964844,284.7493896484375,281.958251953125,289.7377319335937,287.11822509765625,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,3.7531148328051594e-11,-1.8767449277601188e-17,-3.753113098081684e-11,8.159583425593198e-11,0.0,0.0,0.0,0.0,60.0,5.422793492471101e-06,-0.0,-7.296175143477862e-23,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-5.116831437723679e-13,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-5.388277172536926e-13,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-3.97976953041973e-13,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-5.388270125222805e-13,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-2.5559580493772494e-12,285.1069030761719,294.1499938964844,284.7247314453125,281.9524841308594,289.7377319335937,287.11822509765625,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.400374162272236e-12,-2.1929161880627927e-18,4.400376330676581e-12,-4.6106551736258e-12,0.0,0.0,0.0,0.0,60.0,5.436183073470602e-06,-0.0,-2.0267154052839512e-24,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.70025634765625,281.9476013183594,289.7377319335937,287.11822509765625,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234235398853298e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,5.345666977518704e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.6519470214844,281.9402160644531,289.7377319335937,287.11822509765625,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,5.048318598710466e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.6519470214844,281.9402160644531,289.7377319335937,287.11822509765625,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,5.048318598710466e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.6044616699219,281.93585205078125,289.7377319335937,287.11822509765625,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.701761099568103e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.6044616699219,281.93585205078125,289.7377319335937,287.11822509765625,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.701761099568103e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.557861328125,281.9341735839844,289.7377319335937,287.11822509765625,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.36786467616912e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.557861328125,281.9341735839844,289.7377319335937,287.11822509765625,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.36786467616912e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.5121154785156,281.9349365234375,289.7377319335937,287.11822509765625,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,4.055555564264068e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.5121154785156,281.9349365234375,289.7377319335937,287.11822509765625,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,4.055555564264068e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.48956298828125,281.9361267089844,289.7377319335937,287.11822509765625,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.2342358124436054e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,3.908201961166924e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.4672546386719,281.93780517578125,289.7377319335937,287.11822509765625,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,1.0776096811757065e-12,-5.657141975989972e-18,-1.0776040433244094e-12,-9.811237109205728e-13,0.0,0.0,0.0,0.0,60.0,3.767725729630911e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
