time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179820,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.42333984375,281.9425354003906,289.7377319335937,287.11822509765625,285.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234235398853298e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,3.4983861496584723e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.42333984375,281.9425354003906,289.7377319335937,287.11822509765625,285.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234235398853298e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,3.4983861496584723e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.3803405761719,281.9488220214844,289.7377319335937,287.11822509765625,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,3.24822008224146e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.3803405761719,281.9488220214844,289.7377319335937,287.11822509765625,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,3.24822008224146e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,5.116831437723679e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,5.388277172536926e-13,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,3.97976953041973e-13,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,5.388270125222805e-13,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,2.5559580493772494e-12,285.1069030761719,294.1499938964844,284.3383178710937,281.9564208984375,289.7377319335937,287.11822509765625,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,3.788773114687949e-12,-7.698461600370784e-18,-3.788765308432307e-12,1.6743803609234333e-12,0.0,0.0,0.0,0.0,60.0,3.016658183696564e-06,-0.0,-2.0267154052839512e-24,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,5.116831437723679e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,5.388277172536926e-13,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,3.97976953041973e-13,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,5.388270125222805e-13,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,2.5559580493772494e-12,285.1069030761719,294.1499938964844,284.3383178710937,281.9564208984375,289.7377319335937,287.11822509765625,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,3.788773114687949e-12,-7.698461600370784e-18,-3.788765308432307e-12,1.6743803609234333e-12,0.0,0.0,0.0,0.0,60.0,3.016658183696564e-06,-0.0,-2.0267154052839512e-24,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.2972717285156,281.96502685546875,289.7377319335937,287.11822509765625,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.8020381250826176e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.2972717285156,281.96502685546875,289.7377319335937,287.11822509765625,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.8020381250826176e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.2771301269531,281.9696350097656,289.7377319335937,287.11822509765625,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.2342358124436054e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,2.700796585486387e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.2572326660156,281.974365234375,289.7377319335937,287.11822509765625,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.2755550232341095e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.603449047455797e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.2182006835937,281.9842224121094,289.7377319335937,287.11822509765625,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.418636768197757e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.2182006835937,281.9842224121094,289.7377319335937,287.11822509765625,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.418636768197757e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.1802062988281,281.99432373046875,289.7377319335937,287.11822509765625,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,2.2467129383585416e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.1802062988281,281.99432373046875,289.7377319335937,287.11822509765625,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,2.2467129383585416e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.143310546875,282.0043640136719,289.7377319335937,287.11822509765625,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.0874956589977955e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.143310546875,282.0043640136719,289.7377319335937,287.11822509765625,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.0874956589977955e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.10748291015625,282.0141296386719,289.7377319335937,287.11822509765625,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.93945902537962e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.10748291015625,282.0141296386719,289.7377319335937,287.11822509765625,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.93945902537962e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.0899658203125,282.0188293457031,289.7377319335937,287.11822509765625,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234235398853298e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,1.869095626716444e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.07275390625,282.0233764648437,289.7377319335937,287.11822509765625,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.111537487364261e-12,-1.5159609839288632e-19,7.111537487364261e-12,-7.26615946231024e-12,0.0,0.0,0.0,0.0,60.0,1.801259713829495e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.0391540527344,282.0318298339844,289.7377319335937,287.11822509765625,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.6731253253965406e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,284.0391540527344,282.0318298339844,289.7377319335937,287.11822509765625,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.6731253253965406e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.0067138671875,282.0392761230469,289.7377319335937,287.11822509765625,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,1.553689571665018e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,284.0067138671875,282.0392761230469,289.7377319335937,287.11822509765625,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,1.553689571665018e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.9754333496094,282.0454406738281,289.7377319335937,287.11822509765625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,1.4451157994699315e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.9754333496094,282.0454406738281,289.7377319335937,287.11822509765625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875061205228e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,1.4451157994699315e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.9453430175781,282.0500793457031,289.7377319335937,287.11822509765625,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,9.66295294647923e-13,-6.8939684840685554e-18,-9.662883557540192e-13,2.3818295426247804e-12,0.0,0.0,0.0,0.0,60.0,1.3433960930342437e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.9453430175781,282.0500793457031,289.7377319335937,287.11822509765625,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,9.66295294647923e-13,-6.8939684840685554e-18,-9.662883557540192e-13,2.3818295426247804e-12,0.0,0.0,0.0,0.0,60.0,1.3433960930342437e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.9307556152344,282.0517578125,289.7377319335937,287.11822509765625,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.2342358124436054e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,1.294187200073793e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.9164733886719,282.052978515625,289.7377319335937,287.11822509765625,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234236226033911e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,1.2470504771044943e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8888244628906,282.05389404296875,289.7377319335937,287.11822509765625,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.1581738590393795e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8888244628906,282.05389404296875,289.7377319335937,287.11822509765625,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.1581738590393795e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8624267578125,282.05255126953125,289.7377319335937,287.11822509765625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.0760148825283975e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8624267578125,282.05255126953125,289.7377319335937,287.11822509765625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.0760148825283975e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8373107910156,282.0487060546875,289.7377319335937,287.11822509765625,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,9.996169865189586e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8373107910156,282.0487060546875,289.7377319335937,287.11822509765625,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,9.996169865189586e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8135070800781,282.04217529296875,289.7377319335937,287.11822509765625,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.677458511319731e-12,-8.935289349220285e-18,-3.677449837702351e-12,5.037333831309221e-12,0.0,0.0,0.0,0.0,60.0,9.287752504860692e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8135070800781,282.04217529296875,289.7377319335937,287.11822509765625,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.677458511319731e-12,-8.935289349220285e-18,-3.677449837702351e-12,5.037333831309221e-12,0.0,0.0,0.0,0.0,60.0,9.287752504860692e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.80206298828125,282.0378112792969,289.7377319335937,287.11822509765625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,8.955063321991474e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7909851074219,282.0326843261719,289.7377319335937,287.11822509765625,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,8.633987249595521e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
