time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182220,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.7698059082031,282.0199584960937,289.7377319335937,287.11822509765625,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234236639624217e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,8.024853173083102e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.7698059082031,282.0199584960937,289.7377319335937,287.11822509765625,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234236639624217e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,8.024853173083102e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.75,282.0038146972656,289.7377319335937,287.11822509765625,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234236639624217e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,7.463083875336451e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.75,282.0038146972656,289.7377319335937,287.11822509765625,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234236639624217e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,7.463083875336451e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.73291015625,281.9877624511719,289.7377319335937,287.11822509765625,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,6.928867719580012e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.73291015625,281.9877624511719,289.7377319335937,287.11822509765625,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,6.928867719580012e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7197265625,281.9753723144531,289.7377319335937,287.11822509765625,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,6.435412842620281e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7197265625,281.9753723144531,289.7377319335937,287.11822509765625,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,6.435412842620281e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7144775390625,281.970458984375,289.7377319335937,287.11822509765625,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,6.203600264598208e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.55841571886184e-13,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-2.694138586268463e-13,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-1.989884765209865e-13,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941350626114025e-13,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.7101135253906,281.9663391113281,289.7377319335937,287.11822509765625,285.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6892108371802106e-12,-4.234236226033911e-18,1.6892150655686833e-12,-1.955151101781793e-12,0.0,0.0,0.0,0.0,60.0,5.982490733913437e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7038269042969,281.96044921875,289.7377319335937,287.11822509765625,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,5.559854230341443e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7038269042969,281.96044921875,289.7377319335937,287.11822509765625,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,5.559854230341443e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7005615234375,281.9573669433594,289.7377319335937,287.11822509765625,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,5.166592700334149e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7005615234375,281.9573669433594,289.7377319335937,287.11822509765625,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,5.166592700334149e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.70001220703125,281.95684814453125,289.7377319335937,287.11822509765625,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.799746307071473e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.70001220703125,281.95684814453125,289.7377319335937,287.11822509765625,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.799746307071473e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.701904296875,281.9586486816406,289.7377319335937,287.11822509765625,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,4.46022539790647e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.701904296875,281.9586486816406,289.7377319335937,287.11822509765625,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,4.46022539790647e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.70367431640625,281.9602966308594,289.7377319335937,287.11822509765625,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.311073098506313e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7059326171875,281.9624328613281,289.7377319335937,287.11822509765625,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,4.161692856996524e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7118225097656,281.96795654296875,289.7377319335937,287.11822509765625,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,3.8563291582249803e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7118225097656,281.96795654296875,289.7377319335937,287.11822509765625,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,3.8563291582249803e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.71929931640625,281.9749755859375,289.7377319335937,287.11822509765625,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,3.57965717512343e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.71929931640625,281.9749755859375,289.7377319335937,287.11822509765625,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,3.57965717512343e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.72802734375,281.9831848144531,289.7377319335937,287.11822509765625,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,3.333498739266361e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.72802734375,281.9831848144531,289.7377319335937,287.11822509765625,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,3.333498739266361e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.7377624511719,281.9923095703125,289.7377319335937,287.11822509765625,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,3.0884788770890736e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.7377624511719,281.9923095703125,289.7377319335937,287.11822509765625,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,3.0884788770890736e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7428894042969,281.99713134765625,289.7377319335937,287.11822509765625,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.977354824906797e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7481689453125,282.0021057128906,289.7377319335937,287.11822509765625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.870329467441479e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7590026855469,282.01226806640625,289.7377319335937,287.11822509765625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.664248484052223e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7590026855469,282.01226806640625,289.7377319335937,287.11822509765625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555436824417e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.664248484052223e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7699279785156,282.02252197265625,289.7377319335937,287.11822509765625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.476384963756573e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7699279785156,282.02252197265625,289.7377319335937,287.11822509765625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.476384963756573e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7806701660156,282.0326232910156,289.7377319335937,287.11822509765625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.302184043401212e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7806701660156,282.0326232910156,289.7377319335937,287.11822509765625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.302184043401212e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.7909851074219,282.04229736328125,289.7377319335937,287.11822509765625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,2.136636254590485e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.7909851074219,282.04229736328125,289.7377319335937,287.11822509765625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,2.136636254590485e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7958374023437,282.046875,289.7377319335937,287.11822509765625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,2.059441328583489e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.8005065917969,282.0512390136719,289.7377319335937,287.11822509765625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776096811757065e-12,-5.657143216760891e-18,-1.0776040433244094e-12,-9.811237109205728e-13,0.0,0.0,0.0,0.0,60.0,1.995909286733877e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-5.116831437723679e-13,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-5.388277172536926e-13,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-3.97976953041973e-13,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-5.388270125222805e-13,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-2.5559580493772494e-12,285.1069030761719,294.1499938964844,283.8089904785156,282.0592041015625,289.7377319335937,287.11822509765625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.400374162272236e-12,-2.192916601653099e-18,4.400376330676581e-12,-4.6106551736258e-12,0.0,0.0,0.0,0.0,60.0,1.853816087304949e-07,-0.0,-2.0267154052839512e-24,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
