time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184680,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-5.116831437723679e-13,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-5.388277172536926e-13,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,-3.97976953041973e-13,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-5.388270125222805e-13,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-2.5559580493772494e-12,285.1069030761719,294.1499938964844,283.8089904785156,282.0592041015625,289.7377319335937,287.11822509765625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.400374162272236e-12,-2.192916601653099e-18,4.400376330676581e-12,-4.6106551736258e-12,0.0,0.0,0.0,0.0,60.0,1.853816087304949e-07,-0.0,-2.0267154052839512e-24,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8161315917969,282.06591796875,289.7377319335937,287.11822509765625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.633553643916319e-12,-3.615823178789773e-18,1.6335572217834884e-12,-3.636627891184796e-12,0.0,0.0,0.0,0.0,60.0,1.7196927615259488e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8161315917969,282.06591796875,289.7377319335937,287.11822509765625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.633553643916319e-12,-3.615823178789773e-18,1.6335572217834884e-12,-3.636627891184796e-12,0.0,0.0,0.0,0.0,60.0,1.7196927615259488e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8216552734375,282.07110595703125,289.7377319335937,287.11822509765625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.5980937462245492e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8216552734375,282.07110595703125,289.7377319335937,287.11822509765625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.5980937462245492e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.8252258300781,282.074462890625,289.7377319335937,287.11822509765625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,1.4994937203027805e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.8252258300781,282.074462890625,289.7377319335937,287.11822509765625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,3.73311581300384e-12,-8.316875888385841e-18,-3.733107573067329e-12,3.3558570419062184e-12,0.0,0.0,0.0,0.0,60.0,1.4994937203027805e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.82623291015625,282.07537841796875,289.7377319335937,287.11822509765625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.4414267468509936e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8266296386719,282.0757751464844,289.7377319335937,287.11822509765625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.386092378652393e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.82550048828125,282.07470703125,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0776096811757065e-12,-5.6571428031705855e-18,-1.0776040433244094e-12,-9.811237109205728e-13,0.0,0.0,0.0,0.0,60.0,1.3161843526177108e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.55841571886184e-13,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.694138586268463e-13,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.989884765209865e-13,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941350626114025e-13,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2779790246886249e-12,285.1069030761719,294.1499938964844,283.82550048828125,282.07470703125,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0776096811757065e-12,-5.6571428031705855e-18,-1.0776040433244094e-12,-9.811237109205728e-13,0.0,0.0,0.0,0.0,60.0,1.3161843526177108e-07,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.82159423828125,282.071044921875,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.204604700433265e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.82159423828125,282.071044921875,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.204604700433265e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8146057128906,282.0644836425781,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.1091927376583045e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8146057128906,282.0644836425781,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.1091927376583045e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8042297363281,282.05474853515625,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.0285820906119625e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.8042297363281,282.05474853515625,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,1.0285820906119625e-07,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.7976989746094,282.0486145019531,289.7377319335937,287.11822509765625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,9.912371012887888e-08,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.79022216796875,282.04156494140625,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275555850414724e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,9.57535490897499e-08,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.772216796875,282.0246887207031,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,8.905877280085407e-08,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,285.1069030761719,294.1499938964844,283.772216796875,282.0246887207031,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.021952487911815e-12,-6.275556264005029e-18,-1.0219461995392145e-12,7.003529158521038e-13,0.0,0.0,0.0,0.0,60.0,8.905877280085407e-08,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.3337020376980036e-09,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.404454441633618e-09,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.0373270020735952e-09,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.4044526652767782e-09,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,6.6621046457271405e-09,285.1069030761719,294.1499938964844,283.75,282.0038146972656,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4213751953207066e-08,1.780329762736052e-14,1.4213734189638672e-08,-3.2521658255291186e-08,0.0,0.0,0.0,0.0,60.0,-8.482944394927472e-06,-0.0,-1.3769184783650532e-17,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.3337020376980036e-09,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.404454441633618e-09,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,1.0373270020735952e-09,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.4044526652767782e-09,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,6.6621046457271405e-09,285.1069030761719,294.1499938964844,283.75,282.0038146972656,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4213751953207066e-08,1.780329762736052e-14,1.4213734189638672e-08,-3.2521658255291186e-08,0.0,0.0,0.0,0.0,60.0,-8.482944394927472e-06,-0.0,-1.3769184783650532e-17,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.959487291486766e-09,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,8.381734417639564e-09,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,6.190730594823891e-09,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,8.381723759498527e-09,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.97592074818931e-08,285.1069030761719,294.1499938964844,283.7240295410156,281.9794311523437,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.480265734078787e-08,1.0609606048523833e-13,8.480255075937748e-08,-1.9405605655720137e-07,0.0,0.0,0.0,0.0,60.0,-1.5351401088992134e-05,-0.0,-4.904115888508282e-16,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.959487291486766e-09,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,8.381734417639564e-09,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,6.190730594823891e-09,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,8.381723759498527e-09,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.97592074818931e-08,285.1069030761719,294.1499938964844,283.7240295410156,281.9794311523437,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.480265734078787e-08,1.0609606048523833e-13,8.480255075937748e-08,-1.9405605655720137e-07,0.0,0.0,0.0,0.0,60.0,-1.5351401088992134e-05,-0.0,-4.904115888508282e-16,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,1.3370433293857786e-07,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,1.4079729737659366e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,1.0399257632798253e-07,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.4079711263548236e-07,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,6.678795330117282e-07,285.1068115234375,294.1499938964844,283.6951599121094,281.9523010253906,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.424604647581873e-06,1.7818639359151733e-12,1.4246028285924697e-06,-3.259878894823487e-06,0.0,0.0,0.0,0.0,60.0,-0.0005989338969811,-0.0,-1.3838261862363782e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,1.3370433293857786e-07,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,1.4079729737659366e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,1.0399257632798253e-07,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.4079711263548236e-07,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,6.678795330117282e-07,285.1068115234375,294.1499938964844,283.6951599121094,281.9523010253906,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.424604647581873e-06,1.7818639359151733e-12,1.4246028285924697e-06,-3.259878894823487e-06,0.0,0.0,0.0,0.0,60.0,-0.0005989338969811,-0.0,-1.3838261862363782e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,2.831367851285904e-07,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,2.981570901283704e-07,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,2.2021816903361469e-07,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,2.981566922244383e-07,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,1.414324060533545e-06,285.1068115234375,294.1499938964844,283.6797180175781,281.93780517578125,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.016822574863909e-06,3.773305019133533e-12,3.0168187095114263e-06,-6.903280791448196e-06,0.0,0.0,0.0,0.0,60.0,-0.0017888807924464,-0.0,-6.205591596142312e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,5.533888725040015e-07,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,5.827459403917601e-07,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,4.304148717437785e-07,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,5.827452014273149e-07,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,2.7642865916277515e-06,285.1068115234375,294.1499938964844,283.6636047363281,281.92266845703125,289.7377319335937,287.11822509765625,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.896365564694861e-06,7.374911445423571e-12,5.896358288737247e-06,-1.3492428479366936e-05,0.0,0.0,0.0,0.0,60.0,-0.0038688548374921,-0.0,-2.370562513648311e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,1.578837668603228e-06,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,1.6625943999315496e-06,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.227988605023711e-06,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,1.6625922398816328e-06,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.886605089879595e-06,285.1068420410156,294.1499938964844,283.6295471191406,281.89068603515625,289.7376708984375,287.1182861328125,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822632460389286e-05,2.1040986661335914e-11,1.6822612451505847e-05,-3.849452696158551e-05,0.0,0.0,0.0,0.0,60.0,-0.0122372945770621,-0.0,-1.929592249871881e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,1.578837668603228e-06,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,1.6625943999315496e-06,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.227988605023711e-06,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,1.6625922398816328e-06,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.886605089879595e-06,285.1068420410156,294.1499938964844,283.6295471191406,281.89068603515625,289.7376708984375,287.1182861328125,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822632460389286e-05,2.1040986661335914e-11,1.6822612451505847e-05,-3.849452696158551e-05,0.0,0.0,0.0,0.0,60.0,-0.0122372945770621,-0.0,-1.929592249871881e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,3.3668325158942025e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,3.5454415865388e-06,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,2.618655344122089e-06,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,3.545437039065291e-06,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,1.681799221842084e-05,285.1070556640625,294.1499938964844,283.5932006835937,281.8565673828125,289.7374572753906,287.1184997558594,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.587402170524001e-05,4.4869597620733614e-11,3.5873978049494326e-05,-8.208891085814685e-05,0.0,0.0,0.0,0.0,60.0,-0.0286113526672124,-0.0,-8.774726778515428e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,3.3668325158942025e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,3.5454415865388e-06,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,2.618655344122089e-06,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,3.545437039065291e-06,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,1.681799221842084e-05,285.1070556640625,294.1499938964844,283.5932006835937,281.8565673828125,289.7374572753906,287.1184997558594,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.587402170524001e-05,4.4869597620733614e-11,3.5873978049494326e-05,-8.208891085814685e-05,0.0,0.0,0.0,0.0,60.0,-0.0286113526672124,-0.0,-8.774726778515428e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,5.536879598366795e-06,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,5.830608643009327e-06,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,4.306474693294149e-06,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,5.830601367051713e-06,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,2.765780482150149e-05,285.1075439453125,294.1499938964844,283.5548095703125,281.82049560546875,289.7368469238281,287.1189880371094,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.899642201256938e-05,7.378989086426202e-11,5.899634925299324e-05,-0.0001349986705463,0.0,0.0,0.0,0.0,60.0,-0.0517207458615303,-0.0,-2.373125584931301e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,5.536879598366795e-06,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,5.830608643009327e-06,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,4.306474693294149e-06,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,5.830601367051713e-06,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,2.765780482150149e-05,285.1075439453125,294.1499938964844,283.5548095703125,281.82049560546875,289.7368469238281,287.1189880371094,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.899642201256938e-05,7.378989086426202e-11,5.899634925299324e-05,-0.0001349986705463,0.0,0.0,0.0,0.0,60.0,-0.0517207458615303,-0.0,-2.373125584931301e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,8.428979526797775e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,8.876132596924435e-06,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,6.555892468895763e-06,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,8.876121682988014e-06,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,4.210440965835005e-05,285.1084899902344,294.1499938964844,283.5145263671875,281.7826538085937,289.73553466796875,287.1197814941406,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981220162240788e-05,1.1233285829304052e-10,8.981209248304367e-05,-0.0002055129734799,0.0,0.0,0.0,0.0,60.0,-0.0846209898591041,-0.0,-5.499719013535298e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,8.428979526797775e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,8.876132596924435e-06,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,6.555892468895763e-06,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,8.876121682988014e-06,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,4.210440965835005e-05,285.1084899902344,294.1499938964844,283.5145263671875,281.7826538085937,289.73553466796875,287.1197814941406,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981220162240788e-05,1.1233285829304052e-10,8.981209248304367e-05,-0.0002055129734799,0.0,0.0,0.0,0.0,60.0,-0.0846209898591041,-0.0,-5.499719013535298e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,1.0900868801400064e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,1.147915463661775e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,8.478478775941767e-06,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,1.1479140084702522e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,5.445198621600866e-05,285.10943603515625,294.1499938964844,283.4937438964844,281.7631530761719,289.73419189453125,287.120361328125,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503168987,1.4527540281861206e-10,0.0001161501713795,-0.0002657814184203,0.0,0.0,0.0,0.0,60.0,-0.1062258705496788,-0.0,-9.198409811617123e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,1.4730390830663964e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,1.5511830497416668e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,1.1457004802650772e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,1.5511812307522632e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.35811991035007e-05,285.11090087890625,294.1499938964844,283.4725952148437,281.7432861328125,289.7318725585937,287.1208190917969,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569540763739,1.9631096748184968e-10,0.0001569538726471,-0.0003591510176192,0.0,0.0,0.0,0.0,60.0,-0.1392160058021545,-0.0,-1.6796510848848811e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,2.761436917353421e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,2.9079299565637484e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,2.147790655726567e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.9079263185849413e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001379392197122,285.1159362792969,294.1499938964844,283.42919921875,281.7025451660156,289.72039794921875,287.1178894042969,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343999166,3.6801497960148305e-10,0.0002942340506706,-0.0006732835900038,0.0,0.0,0.0,0.0,60.0,-0.2571497559547424,-0.0,-5.902836885951501e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
