time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187080,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,2.761436917353421e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,2.9079299565637484e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,2.147790655726567e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.9079263185849413e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001379392197122,285.1159362792969,294.1499938964844,283.42919921875,281.7025451660156,289.72039794921875,287.1178894042969,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343999166,3.6801497960148305e-10,0.0002942340506706,-0.0006732835900038,0.0,0.0,0.0,0.0,60.0,-0.2571497559547424,-0.0,-5.902836885951501e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,4.606898801284842e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,4.851292760577053e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,3.58315410267096e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,4.8512869398109615e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0002301236818311,285.1217041015625,294.1499938964844,283.38458251953125,281.6606140136719,289.6864929199219,287.0921936035156,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004981022793799,6.212021452789426e-10,0.0004981016973033,-0.001135048805736,0.0,0.0,0.0,0.0,60.0,-0.4660272598266601,-0.0,-1.6428874261009696e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,4.606898801284842e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,4.851292760577053e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,3.58315410267096e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,4.8512869398109615e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0002301236818311,285.1217041015625,294.1499938964844,283.38458251953125,281.6606140136719,289.6864929199219,287.0921936035156,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004981022793799,6.212021452789426e-10,0.0004981016973033,-0.001135048805736,0.0,0.0,0.0,0.0,60.0,-0.4660272598266601,-0.0,-1.6428874261009696e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,4.667630855692551e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,4.9152466090163216e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,3.630390347098e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,4.9152404244523495e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0002331573632545,285.1250915527344,294.1499938964844,283.3388977050781,281.6177062988281,289.6215515136719,287.0435485839844,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007292333175428,8.541655716065574e-10,0.0007292324444279,-0.0015163818607106,0.0,0.0,0.0,0.0,60.0,-0.732025682926178,-0.0,-1.6864879270883648e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,4.667630855692551e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,4.9152466090163216e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,3.630390347098e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,4.9152404244523495e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0002331573632545,285.1250915527344,294.1499938964844,283.3388977050781,281.6177062988281,289.6215515136719,287.0435485839844,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007292333175428,8.541655716065574e-10,0.0007292324444279,-0.0015163818607106,0.0,0.0,0.0,0.0,60.0,-0.732025682926178,-0.0,-1.6864879270883648e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.00731756701134e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.48515153140761e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.005711813690141e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.485139889875428e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0004499332571867,285.1290283203125,294.1499938964844,283.2923889160156,281.57403564453125,289.5414123535156,286.9840393066406,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006600478081963,8.58207727105764e-10,0.0006600469932891,-0.0015961941098794,0.0,0.0,0.0,0.0,60.0,-0.7927822470664978,-0.0,-6.280308184614114e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.00731756701134e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.48515153140761e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.005711813690141e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.485139889875428e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0004499332571867,285.1290283203125,294.1499938964844,283.2923889160156,281.57403564453125,289.5414123535156,286.9840393066406,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006600478081963,8.58207727105764e-10,0.0006600469932891,-0.0015961941098794,0.0,0.0,0.0,0.0,60.0,-0.7927822470664978,-0.0,-6.280308184614114e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.014309762278572e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.492514800513165e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.011150592006743e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.49250315898098e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004502825613599,285.1300048828125,294.1499938964844,283.2688903808594,281.5519714355469,289.5029602050781,286.9546813964844,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749857180286,7.59206530975831e-10,0.000474984961329,-0.0015209804987534,0.0,0.0,0.0,0.0,60.0,-0.8559202551841736,-0.0,-6.290061094205157e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.006220352603123e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.483996109338476e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.004859071457759e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.483984467806296e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004498784837778,285.13238525390625,294.1499938964844,283.2452697753906,281.52978515625,289.4601745605469,286.9253845214844,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007539039943367,9.386301735858638e-10,0.0007539030630141,-0.001713769393973,0.0,0.0,0.0,0.0,60.0,-0.9433287978172302,-0.0,-6.278774833390345e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.026131738210096e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.50496323639527e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.020344492048025e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.504951594863088e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004508730780798,285.1366577148437,294.1499938964844,283.19775390625,281.4851379394531,289.3564147949219,286.8486022949219,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008785974350757,1.309413910632884e-09,0.0008785961545072,-0.00256386725232,0.0,0.0,0.0,0.0,60.0,-1.2183499336242676,-0.0,-6.306562028157714e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.026131738210096e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.50496323639527e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.020344492048025e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.504951594863088e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004508730780798,285.1366577148437,294.1499938964844,283.19775390625,281.4851379394531,289.3564147949219,286.8486022949219,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008785974350757,1.309413910632884e-09,0.0008785961545072,-0.00256386725232,0.0,0.0,0.0,0.0,60.0,-1.2183499336242676,-0.0,-6.306562028157714e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.05908818822354e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.539668099023402e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.045977690722793e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.53965718508698e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004525193362496,285.1378173828125,294.1499938964844,283.1499938964844,281.4403076171875,289.2515869140625,286.7019958496094,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009415848180651,1.7795396267672459e-09,0.0009415830718353,-0.0037368317134678,0.0,0.0,0.0,0.0,60.0,-1.2960388660430908,-0.0,-6.352694015276938e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.05908818822354e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.539668099023402e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.045977690722793e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.53965718508698e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004525193362496,285.1378173828125,294.1499938964844,283.1499938964844,281.4403076171875,289.2515869140625,286.7019958496094,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009415848180651,1.7795396267672459e-09,0.0009415830718353,-0.0037368317134678,0.0,0.0,0.0,0.0,60.0,-1.2960388660430908,-0.0,-6.352694015276938e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.093681001104414e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.576095908414572e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.072882726788521e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.576084994478153e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0004542473470792,285.13720703125,294.1499938964844,283.1022644042969,281.3954467773437,289.14666748046875,286.4924011230469,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689560974948,2.234203710926863e-09,0.0009689538856036,-0.0049047479405999,0.0,0.0,0.0,0.0,60.0,-1.3488751649856567,-0.0,-6.401297980573872e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.093681001104414e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.576095908414572e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.072882726788521e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.576084994478153e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0004542473470792,285.13720703125,294.1499938964844,283.1022644042969,281.3954467773437,289.14666748046875,286.4924011230469,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689560974948,2.234203710926863e-09,0.0009689538856036,-0.0049047479405999,0.0,0.0,0.0,0.0,60.0,-1.3488751649856567,-0.0,-6.401297980573872e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.101000614464284e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.583803330315276e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.078575436025858e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.583792416378856e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0004546129785012,285.1365966796875,294.1499938964844,283.0547180175781,281.3507995605469,289.0425109863281,286.2572326660156,285.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697356726974,2.325347470133465e-09,0.0009697333443909,-0.0051435781642794,0.0,0.0,0.0,0.0,60.0,-1.386670470237732,-0.0,-6.41160156078513e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.101000614464284e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.583803330315276e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,7.078575436025858e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.583792416378856e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0004546129785012,285.1365966796875,294.1499938964844,283.0547180175781,281.3507995605469,289.0425109863281,286.2572326660156,285.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697356726974,2.325347470133465e-09,0.0009697333443909,-0.0051435781642794,0.0,0.0,0.0,0.0,60.0,-1.386670470237732,-0.0,-6.41160156078513e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.099308954318984e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.582022175891324e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.077259942889214e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.582011261954904e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004545284609775,285.13629150390625,294.1499938964844,283.0310974121094,281.32861328125,288.99078369140625,286.1401062011719,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695559274405,2.3042465713274396e-09,0.000969553599134,-0.0050882855430245,0.0,0.0,0.0,0.0,60.0,-1.4034925699234009,-0.0,-6.409215558278447e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.089150989893824e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.571325063006952e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.069358980515972e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.571314149070532e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004540210647974,285.1360168457031,294.1499938964844,283.0075988769531,281.3065490722656,288.9393310546875,286.03228759765625,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684736724011,2.177666935665456e-09,0.0009684715187177,-0.0047565991990268,0.0,0.0,0.0,0.0,60.0,-1.4189674854278564,-0.0,-6.394910911922126e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.08758956938982e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.569680696586148e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.068144623190165e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.569669782649726e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004539430956356,285.13543701171875,294.1499938964844,282.9610900878906,281.2628479003906,288.8371887207031,285.8401794433594,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683053940534,2.1581656461933107e-09,0.00096830324037,-0.0047055003233253,0.0,0.0,0.0,0.0,60.0,-1.4484955072402954,-0.0,-6.392708939984004e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.08758956938982e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.569680696586148e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.068144623190165e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.569669782649726e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004539430956356,285.13543701171875,294.1499938964844,282.9610900878906,281.2628479003906,288.8371887207031,285.8401794433594,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683053940534,2.1581656461933107e-09,0.00096830324037,-0.0047055003233253,0.0,0.0,0.0,0.0,60.0,-1.4484955072402954,-0.0,-6.392708939984004e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.13926778594032e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.62410049396567e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.108338468242437e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.624089580029248e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004565245471894,285.1349182128906,294.1499938964844,282.9154357910156,281.219970703125,288.7357177734375,285.61474609375,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738099761307,2.8019742082108223e-09,0.000973807182163,-0.0063925026915967,0.0,0.0,0.0,0.0,60.0,-1.4831780195236206,-0.0,-6.465617019557612e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.13926778594032e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.62410049396567e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.108338468242437e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.624089580029248e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004565245471894,285.1349182128906,294.1499938964844,282.9154357910156,281.219970703125,288.7357177734375,285.61474609375,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738099761307,2.8019742082108223e-09,0.000973807182163,-0.0063925026915967,0.0,0.0,0.0,0.0,60.0,-1.4831780195236206,-0.0,-6.465617019557612e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.2117435997352e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.700420923763886e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.164708222262561e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.700410009827463e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004601448599714,285.1343994140625,294.1499938964844,282.87078857421875,281.17803955078125,288.634521484375,285.3111572265625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900830570068e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,0.0,60.0,-1.5233513116836548,-0.0,-6.56856471437095e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.2117435997352e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.700420923763886e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.164708222262561e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.700410009827463e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004601448599714,285.1343994140625,294.1499938964844,282.87078857421875,281.17803955078125,288.634521484375,285.3111572265625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900830570068e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,0.0,60.0,-1.5233513116836548,-0.0,-6.56856471437095e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.267596760764718e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.75923758232966e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.208150054793805e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.75922666839324e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0004629348404705,285.1339111328125,294.1499938964844,282.8274230957031,281.13726806640625,288.5335693359375,284.9524841308594,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.4007375521459835e-09,0.0009874810930341,-0.0105815501883625,0.0,0.0,0.0,0.0,60.0,-1.563792109489441,-0.0,-6.648455297408874e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.267596760764718e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.75923758232966e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.208150054793805e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.75922666839324e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0004629348404705,285.1339111328125,294.1499938964844,282.8274230957031,281.13726806640625,288.5335693359375,284.9524841308594,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.4007375521459835e-09,0.0009874810930341,-0.0105815501883625,0.0,0.0,0.0,0.0,60.0,-1.563792109489441,-0.0,-6.648455297408874e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.262998355552554e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.7543939773459e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.204572466434911e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.75438379100524e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004627051239367,285.1336975097656,294.1499938964844,282.8062438964844,281.1174011230469,288.4833679199219,284.7791442871094,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869951754808,4.343412740581698e-09,0.0009869908681139,-0.0104313576593995,0.0,0.0,0.0,0.0,60.0,-1.5808944702148438,-0.0,-6.641855065936397e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.254908218281344e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.745875286171211e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,7.198280218290165e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.745864372234792e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004623010172508,285.1334533691406,294.1499938964844,282.78546142578125,281.0978698730469,288.4334716796875,284.62115478515625,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.2425960522507475e-09,0.000986129278317,-0.0101672122254967,0.0,0.0,0.0,0.0,60.0,-1.5954910516738892,-0.0,-6.63025616631785e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.224488167092204e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.713840699987486e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.174620259320363e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.713830513646826e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004607814771588,285.1330261230469,294.1499938964844,282.7452087402344,281.06005859375,288.3346252441406,284.355224609375,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863543707183226e-09,0.0009828882757574,-0.0091740544885396,0.0,0.0,0.0,0.0,60.0,-1.6198903322219849,-0.0,-6.586736134295279e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.224488167092204e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.713840699987486e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.174620259320363e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.713830513646826e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004607814771588,285.1330261230469,294.1499938964844,282.7452087402344,281.06005859375,288.3346252441406,284.355224609375,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863543707183226e-09,0.0009828882757574,-0.0091740544885396,0.0,0.0,0.0,0.0,60.0,-1.6198903322219849,-0.0,-6.586736134295279e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.197404870064928e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.685321128927173e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.153555634431541e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.685310942586511e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004594286438077,285.1325988769531,294.1499938964844,282.706787109375,281.0239562988281,288.23712158203125,284.1459045410156,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.52607387732462e-09,0.0009800019906833,-0.0082898270338773,0.0,0.0,0.0,0.0,60.0,-1.6410712003707886,-0.0,-6.54811103117936e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.197404870064928e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.685321128927173e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.153555634431541e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.685310942586511e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004594286438077,285.1325988769531,294.1499938964844,282.706787109375,281.0239562988281,288.23712158203125,284.1459045410156,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.52607387732462e-09,0.0009800019906833,-0.0082898270338773,0.0,0.0,0.0,0.0,60.0,-1.6410712003707886,-0.0,-6.54811103117936e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.1935828095302e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.681296069175004e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.150581950554624e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.681285882834344e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0004592377226799,285.1322021484375,294.1499938964844,282.6704406738281,280.9898376464844,288.1408386230469,283.9703369140625,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795969817787,3.478402232914844e-09,0.000979593489319,-0.0081649180501699,0.0,0.0,0.0,0.0,60.0,-1.66306471824646,-0.0,-6.542664010567023e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.1935828095302e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.681296069175004e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.150581950554624e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.681285882834344e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0004592377226799,285.1322021484375,294.1499938964844,282.6704406738281,280.9898376464844,288.1408386230469,283.9703369140625,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795969817787,3.478402232914844e-09,0.000979593489319,-0.0081649180501699,0.0,0.0,0.0,0.0,60.0,-1.66306471824646,-0.0,-6.542664010567023e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.21138926059939e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.700046939542516e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.164431735873222e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.700036753201856e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004601271939463,285.1318359375,294.1499938964844,282.63641357421875,280.95782470703125,288.0455322265625,283.8064270019531,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814933873713,3.7002103603356318e-09,0.0009814897784963,-0.0087460977956652,0.0,0.0,0.0,0.0,60.0,-1.6876537799835205,-0.0,-6.568027544062717e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.21138926059939e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.700046939542516e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.164431735873222e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.700036753201856e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004601271939463,285.1318359375,294.1499938964844,282.63641357421875,280.95782470703125,288.0455322265625,283.8064270019531,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814933873713,3.7002103603356318e-09,0.0009814897784963,-0.0087460977956652,0.0,0.0,0.0,0.0,60.0,-1.6876537799835205,-0.0,-6.568027544062717e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.223944653058425e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.71326808212325e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.174196798587218e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.713258623378351e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004607543814927,285.13165283203125,294.1499938964844,282.62030029296875,280.9427185058594,287.99822998046875,283.7255249023437,285.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982830999419,3.8566136950635155e-09,0.0009828271577134,-0.0091558992862701,0.0,0.0,0.0,0.0,60.0,-1.700517177581787,-0.0,-6.585941747516699e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.236329060513526e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.726309508550912e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.183828711276874e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.726300049806014e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004613730125129,285.1314697265625,294.1499938964844,282.6048278808594,280.9281921386719,287.9511413574219,283.6454467773437,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.010891618833057e-09,0.0009841464925557,-0.0095601258799433,0.0,0.0,0.0,0.0,60.0,-1.713279366493225,-0.0,-6.603636393265333e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
