time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189420,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.255777695216238e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.746789874043316e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.198955427156761e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.746780415298416e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004623444983735,285.1311340332031,294.1499938964844,282.5759582519531,280.90106201171875,287.8575744628906,283.4900817871094,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.25315871410703e-09,0.0009862184524536,-0.010194887407124,0.0,0.0,0.0,0.0,60.0,-1.737499475479126,-0.0,-6.631471194395999e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.255777695216238e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.746789874043316e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.198955427156761e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.746780415298416e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004623444983735,285.1311340332031,294.1499938964844,282.5759582519531,280.90106201171875,287.8575744628906,283.4900817871094,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.25315871410703e-09,0.0009862184524536,-0.010194887407124,0.0,0.0,0.0,0.0,60.0,-1.737499475479126,-0.0,-6.631471194395999e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.262996900361033e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.754391794558614e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.204570283647627e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.754382335813716e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004627051239367,285.1308288574219,294.1499938964844,282.54998779296875,280.8766784667969,287.7650756835937,283.347900390625,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,0.0,60.0,-1.7581984996795654,-0.0,-6.641814565000459e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.262996900361033e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.754391794558614e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.204570283647627e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.754382335813716e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004627051239367,285.1308288574219,294.1499938964844,282.54998779296875,280.8766784667969,287.7650756835937,283.347900390625,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,0.0,60.0,-1.7581984996795654,-0.0,-6.641814565000459e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.256591147277504e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.747646981850266e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.199587707873434e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.747636795509608e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004623851855285,285.1305236816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6737670898437,283.2240295410156,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263212893818036e-09,0.0009863052982836,-0.0102212289348244,0.0,0.0,0.0,0.0,60.0,-1.7747278213500977,-0.0,-6.632627247427082e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.256591147277504e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.747646981850266e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.199587707873434e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.747636795509608e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004623851855285,285.1305236816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6737670898437,283.2240295410156,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263212893818036e-09,0.0009863052982836,-0.0102212289348244,0.0,0.0,0.0,0.0,60.0,-1.7747278213500977,-0.0,-6.632627247427082e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.23897314351052e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.7290932899341e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.185884896898642e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.7290838311892e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004615051147993,285.1302490234375,294.1499938964844,282.5036315917969,280.83837890625,287.5837707519531,283.11981201171875,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043663182073942e-09,0.0009844281012192,-0.0096459910273551,0.0,0.0,0.0,0.0,60.0,-1.7877793312072754,-0.0,-6.607398006508447e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.23897314351052e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.7290932899341e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.185884896898642e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.7290838311892e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004615051147993,285.1302490234375,294.1499938964844,282.5036315917969,280.83837890625,287.5837707519531,283.11981201171875,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043663182073942e-09,0.0009844281012192,-0.0096459910273551,0.0,0.0,0.0,0.0,60.0,-1.7877793312072754,-0.0,-6.607398006508447e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.227424743585289e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.716932254377753e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.176902727223933e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.716923523228616e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004609282768797,285.130126953125,294.1499938964844,282.4927673339844,280.8310546875,287.5393371582031,283.0751953125,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899762734960177e-09,0.0009831975912675,-0.0092689534649252,0.0,0.0,0.0,0.0,60.0,-1.7932039499282837,-0.0,-6.590888546043061e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.215479803970084e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.704353578854352e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.167612056946382e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.704344847705217e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004603315901476,285.1299743652344,294.1499938964844,282.4822082519531,280.8246154785156,287.4952087402344,283.0348815917969,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750919130851571e-09,0.0009819248225539,-0.0088789612054824,0.0,0.0,0.0,0.0,60.0,-1.7981572151184082,-0.0,-6.573832678213877e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.196224709739909e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.684076940175146e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.152635225793347e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.684068209026007e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004593697667587,285.1297302246094,294.1499938964844,282.4618835449219,280.8140869140625,287.407958984375,282.9640808105469,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510981283483261e-09,0.0009798727696761,-0.008250281214714,0.0,0.0,0.0,0.0,60.0,-1.8075308799743648,-0.0,-6.546385833416934e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.196224709739909e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.684076940175146e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.152635225793347e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.684068209026007e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004593697667587,285.1297302246094,294.1499938964844,282.4618835449219,280.8140869140625,287.407958984375,282.9640808105469,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510981283483261e-09,0.0009798727696761,-0.008250281214714,0.0,0.0,0.0,0.0,60.0,-1.8075308799743648,-0.0,-6.546385833416934e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.194284211844206e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.682033851277085e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.151125464588404e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.682024392532183e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004592728510033,285.1295166015625,294.1499938964844,282.4425048828125,280.8065795898437,287.322021484375,282.9025573730469,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796684607863,3.486760880022643e-09,0.0009796649683266,-0.0081868199631571,0.0,0.0,0.0,0.0,60.0,-1.8182055950164795,-0.0,-6.543618980003886e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.194284211844206e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.682033851277085e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.151125464588404e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.682024392532183e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004592728510033,285.1295166015625,294.1499938964844,282.4425048828125,280.8065795898437,287.322021484375,282.9025573730469,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796684607863,3.486760880022643e-09,0.0009796649683266,-0.0081868199631571,0.0,0.0,0.0,0.0,60.0,-1.8182055950164795,-0.0,-6.543618980003886e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.21500541153364e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.703853720566258e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.16724171070382e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.70384498941712e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004603078996296,285.1293029785156,294.1499938964844,282.424072265625,280.8018798828125,287.23712158203125,282.8436584472656,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744883958489709e-09,0.0009818715043365,-0.0088631501421332,0.0,0.0,0.0,0.0,60.0,-1.832079291343689,-0.0,-6.573142030674718e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.21500541153364e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.703853720566258e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.16724171070382e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.70384498941712e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004603078996296,285.1293029785156,294.1499938964844,282.424072265625,280.8018798828125,287.23712158203125,282.8436584472656,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744883958489709e-09,0.0009818715043365,-0.0088631501421332,0.0,0.0,0.0,0.0,60.0,-1.832079291343689,-0.0,-6.573142030674718e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.246448462363333e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.736964420881122e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.191697659436613e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.736955689731984e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004618785460479,285.12908935546875,294.1499938964844,282.406494140625,280.7996826171875,287.15313720703125,282.7839050292969,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852253133431,4.136592401948746e-09,0.0009852212388068,-0.00988947506994,0.0,0.0,0.0,0.0,60.0,-1.8488386869430544,-0.0,-6.6180710689423e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.246448462363333e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.736964420881122e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.191697659436613e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.736955689731984e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004618785460479,285.12908935546875,294.1499938964844,282.406494140625,280.7996826171875,287.15313720703125,282.7839050292969,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852253133431,4.136592401948746e-09,0.0009852212388068,-0.00988947506994,0.0,0.0,0.0,0.0,60.0,-1.8488386869430544,-0.0,-6.6180710689423e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.258551290258764e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.749709715833887e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.201111293397844e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.74970098468475e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004624831490218,285.1289978027344,294.1499938964844,282.3979797363281,280.7994689941406,287.1114807128906,282.7541198730469,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.28736823820941e-09,0.0009865107713267,-0.0102845188230276,0.0,0.0,0.0,0.0,60.0,-1.8572396039962769,-0.0,-6.63540618006664e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.265310654882342e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.756827057572082e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.206368172774091e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.756818326422945e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004628207825589,285.12890625,294.1499938964844,282.3896484375,280.7998046875,287.070068359375,282.7250671386719,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.3715573383451556e-09,0.0009872311493381,-0.0105050979182124,0.0,0.0,0.0,0.0,60.0,-1.8649847507476809,-0.0,-6.645095140811463e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.243342356057838e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.733693877933548e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.189281313912943e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.73368514678441e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004617234517354,285.12872314453125,294.1499938964844,282.3734741210937,280.802001953125,286.9881286621094,282.672119140625,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978247461964665e-09,0.0009848934132605,-0.0097878966480493,0.0,0.0,0.0,0.0,60.0,-1.876326084136963,-0.0,-6.613617387074555e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.243342356057838e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.733693877933548e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.189281313912943e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.73368514678441e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004617234517354,285.12872314453125,294.1499938964844,282.3734741210937,280.802001953125,286.9881286621094,282.672119140625,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978247461964665e-09,0.0009848934132605,-0.0097878966480493,0.0,0.0,0.0,0.0,60.0,-1.876326084136963,-0.0,-6.613617387074555e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.178151231026276e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.665044490247964e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.138577348086983e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.665036486694588e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004584670241456,285.1285705566406,294.1499938964844,282.35791015625,280.8059997558594,286.9078063964844,282.63287353515625,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.285575811418084e-09,0.0009779470274224,-0.0076596676371991,0.0,0.0,0.0,0.0,60.0,-1.8768091201782229,-0.0,-6.520653528241382e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.178151231026276e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.665044490247964e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.138577348086983e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.665036486694588e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004584670241456,285.1285705566406,294.1499938964844,282.35791015625,280.8059997558594,286.9078063964844,282.63287353515625,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.285575811418084e-09,0.0009779470274224,-0.0076596676371991,0.0,0.0,0.0,0.0,60.0,-1.8768091201782229,-0.0,-6.520653528241382e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.112627594731748e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.59604440140538e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.087613630574197e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.596036397852004e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004551939782686,285.12841796875,294.1499938964844,282.3428649902344,280.8116149902344,286.82916259765625,282.6062927246094,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.4691846345348267e-09,0.0009709653677418,-0.005520480684936,0.0,0.0,0.0,0.0,60.0,-1.8732163906097408,-0.0,-6.427877963233186e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.112627594731748e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.59604440140538e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.087613630574197e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.596036397852004e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004551939782686,285.12841796875,294.1499938964844,282.3428649902344,280.8116149902344,286.82916259765625,282.6062927246094,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.4691846345348267e-09,0.0009709653677418,-0.005520480684936,0.0,0.0,0.0,0.0,60.0,-1.8732163906097408,-0.0,-6.427877963233186e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.083212353289127e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.565069194650276e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.064735109452158e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.56506046350114e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004537246422842,285.1282653808594,294.1499938964844,282.3282470703125,280.81854248046875,286.7520446777344,282.5878601074219,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678316419012,2.102672036485842e-09,0.0009678295464254,-0.0045600850135087,0.0,0.0,0.0,0.0,60.0,-1.872418642044068,-0.0,-6.386443374140073e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.083212353289127e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.565069194650276e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.064735109452158e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.56506046350114e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004537246422842,285.1282653808594,294.1499938964844,282.3282470703125,280.81854248046875,286.7520446777344,282.5878601074219,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678316419012,2.102672036485842e-09,0.0009678295464254,-0.0045600850135087,0.0,0.0,0.0,0.0,60.0,-1.872418642044068,-0.0,-6.386443374140073e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.087951184483244e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.570059046382084e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.068420381983742e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.570050315232947e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004539613437373,285.1282043457031,294.1499938964844,282.32110595703125,280.8224792480469,286.71392822265625,282.57940673828125,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683357202447,2.161688161805841e-09,0.0009683335665613,-0.0047147301957011,0.0,0.0,0.0,0.0,60.0,-1.875178575515747,-0.0,-6.393106133373294e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.098323062062263e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.580980986356737e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.076487963786349e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.58097298280336e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0004544794501271,285.1281433105469,294.1499938964844,282.3139953613281,280.8266296386719,286.6760559082031,282.5703125,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694406180642,2.290894141054877e-09,0.0009694383479654,-0.0050532985478639,0.0,0.0,0.0,0.0,60.0,-1.880050778388977,-0.0,-6.407705654964957e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.099765156861396e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.582499478710817e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.077609188854694e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.58249147515744e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004545515112113,285.1280212402344,294.1499938964844,282.300048828125,280.8355712890625,286.6010131835937,282.5513000488281,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695952758193,2.3088282397054627e-09,0.0009695929475128,-0.0051002912223339,0.0,0.0,0.0,0.0,60.0,-1.89043653011322,-0.0,-6.409733543932816e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.099765156861396e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.582499478710817e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.077609188854694e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.58249147515744e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004545515112113,285.1280212402344,294.1499938964844,282.300048828125,280.8355712890625,286.6010131835937,282.5513000488281,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695952758193,2.3088282397054627e-09,0.0009695929475128,-0.0051002912223339,0.0,0.0,0.0,0.0,60.0,-1.89043653011322,-0.0,-6.409733543932816e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.08886213437654e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.571018017595634e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.069129060255364e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.571010014042258e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004540068912319,285.1279296875,294.1499938964844,282.2862854003906,280.8451843261719,286.5270690917969,282.53375244140625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684337419457,2.172955815282762e-09,0.0009684315882623,-0.0047442545183002,0.0,0.0,0.0,0.0,60.0,-1.8976855278015137,-0.0,-6.39437871541304e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.08886213437654e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.571018017595634e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.069129060255364e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.571010014042258e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004540068912319,285.1279296875,294.1499938964844,282.2862854003906,280.8451843261719,286.5270690917969,282.53375244140625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684337419457,2.172955815282762e-09,0.0009684315882623,-0.0047442545183002,0.0,0.0,0.0,0.0,60.0,-1.8976855278015137,-0.0,-6.39437871541304e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.054218389792368e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.534535638522355e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.042183278826997e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.534528362564744e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004522763483691,285.1278381347656,294.1499938964844,282.27264404296875,280.8551940917969,286.4543762207031,282.5201416015625,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.7412993269516619e-09,0.0009647401748225,-0.0036131425295025,0.0,0.0,0.0,0.0,60.0,-1.900835871696472,-0.0,-6.34572074886819e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.054218389792368e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.534535638522355e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.042183278826997e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.534528362564744e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004522763483691,285.1278381347656,294.1499938964844,282.27264404296875,280.8551940917969,286.4543762207031,282.5201416015625,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.7412993269516619e-09,0.0009647401748225,-0.0036131425295025,0.0,0.0,0.0,0.0,60.0,-1.900835871696472,-0.0,-6.34572074886819e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.018748824018984e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.497185237705708e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.014595757937059e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.497177234152332e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0004505045944824,285.12774658203125,294.1499938964844,282.259033203125,280.8653869628906,286.3829650878906,282.5110778808594,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.2993660591931187e-09,0.0009609612752683,-0.0024550871457904,0.0,0.0,0.0,0.0,60.0,-1.9025617837905884,-0.0,-6.296096444202703e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.018748824018984e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.497185237705708e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.014595757937059e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.497177234152332e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0004505045944824,285.12774658203125,294.1499938964844,282.259033203125,280.8653869628906,286.3829650878906,282.5110778808594,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.2993660591931187e-09,0.0009609612752683,-0.0024550871457904,0.0,0.0,0.0,0.0,60.0,-1.9025617837905884,-0.0,-6.296096444202703e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.005035099107772e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.482743917033076e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.003929204074666e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.4827359134797e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.000449819577625,285.127685546875,294.1499938964844,282.2522277832031,280.8704833984375,286.34771728515625,282.50830078125,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959500670433,1.1284939649414127e-09,0.0009594995644874,-0.0020073265768587,0.0,0.0,0.0,0.0,60.0,-1.9032039642333984,-0.0,-6.27696223887142e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
