time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191760,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.003249579109251e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.48086308198981e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.00254095136188e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.480855806032196e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004497303743846,285.1281433105469,294.1499938964844,282.2453918457031,280.8755187988281,286.3159484863281,282.506103515625,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008331693825311,9.798908351399403e-10,0.0008331683930009,-0.0017429786967113,0.0,0.0,0.0,0.0,60.0,-1.8129222393035889,-0.0,-6.274471076039846e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,4.140059536439367e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,4.359685772215016e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,3.220052531105466e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,4.35968249803409e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0002068042958853,285.1303405761719,294.1499938964844,282.23162841796875,280.8853759765625,286.256103515625,282.50201416015625,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505179430358,9.617853180543534e-10,0.0008505170117132,-0.00167803093791,0.0,0.0,0.0,0.0,60.0,-1.6762279272079468,-0.0,-1.3267575482700522e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,4.140059536439367e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,4.359685772215016e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,3.220052531105466e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,4.35968249803409e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0002068042958853,285.1303405761719,294.1499938964844,282.23162841796875,280.8853759765625,286.256103515625,282.50201416015625,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505179430358,9.617853180543534e-10,0.0008505170117132,-0.00167803093791,0.0,0.0,0.0,0.0,60.0,-1.6762279272079468,-0.0,-1.3267575482700522e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.003304876387119e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.480921289650723e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.002583151916042e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.480914013693108e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004497331392485,285.1327514648437,294.1499938964844,282.2176818847656,280.89471435546875,286.2206115722656,282.4966735839844,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007104387041181,8.57603044135402e-10,0.0007104378310032,-0.0015442136209458,0.0,0.0,0.0,0.0,60.0,-1.1749045848846436,-0.0,-6.274543551398892e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.003304876387119e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.480921289650723e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.002583151916042e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.480914013693108e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004497331392485,285.1327514648437,294.1499938964844,282.2176818847656,280.89471435546875,286.2206115722656,282.4966735839844,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007104387041181,8.57603044135402e-10,0.0007104378310032,-0.0015442136209458,0.0,0.0,0.0,0.0,60.0,-1.1749045848846436,-0.0,-6.274543551398892e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,4.3337327952031046e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,4.563633046927862e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,3.370687409187667e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,4.563629408949055e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0002164786565117,285.1353759765625,294.1499938964844,282.2034606933594,280.9032897949219,286.1747436523437,282.4931640625,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005475458456203,6.634707228059256e-10,0.0005475451471284,-0.0011967300670221,0.0,0.0,0.0,0.0,60.0,-1.271327018737793,-0.0,-1.4537921089186057e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,4.3337327952031046e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,4.563633046927862e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,3.370687409187667e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,4.563629408949055e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0002164786565117,285.1353759765625,294.1499938964844,282.2034606933594,280.9032897949219,286.1747436523437,282.4931640625,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005475458456203,6.634707228059256e-10,0.0005475451471284,-0.0011967300670221,0.0,0.0,0.0,0.0,60.0,-1.271327018737793,-0.0,-1.4537921089186057e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,2.984210368595086e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,3.142519926768728e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,2.3210568542708643e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,3.1425173801835626e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.000149067302118,285.1438903808594,294.1499938964844,282.1888732910156,280.9109191894531,286.14892578125,282.4989624023437,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181305073667,3.978622986622327e-10,0.0003181300999131,-0.0007278566481545,0.0,0.0,0.0,0.0,60.0,-0.8929927945137024,-0.0,-6.89345380777695e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,2.984210368595086e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,3.142519926768728e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,2.3210568542708643e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,3.1425173801835626e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.000149067302118,285.1438903808594,294.1499938964844,282.1888732910156,280.9109191894531,286.14892578125,282.4989624023437,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181305073667,3.978622986622327e-10,0.0003181300999131,-0.0007278566481545,0.0,0.0,0.0,0.0,60.0,-0.8929927945137024,-0.0,-6.89345380777695e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,2.36556134041166e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,2.491052146069705e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,1.8398844986222684e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,2.4910501451813616e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001181645420729,285.1470642089844,294.1499938964844,282.1814270019531,280.9142761230469,286.1445007324219,282.5031433105469,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304510999238,2.9361924003268314e-10,0.0002304508088855,-0.0005414792685769,0.0,0.0,0.0,0.0,60.0,-0.6802157163619995,-0.0,-4.331580427674453e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,1.6413174307672307e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,1.7283877241425216e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,1.2765824976668227e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,1.7283862689509988e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,8.198709838325158e-05,285.149169921875,294.1499938964844,282.1738586425781,280.91729736328125,286.1419677734375,282.5072937011719,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748877548379,2.1874006772559795e-10,0.0001748875365592,-0.0004001839552074,0.0,0.0,0.0,0.0,60.0,-0.5156723856925964,-0.0,-2.085273731466941e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,1.2083291039743926e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,1.2724298358079976e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.3981325335335e-06,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,1.2724288353638258e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,6.035846672602929e-05,285.1507568359375,294.1499938964844,282.1658630371094,280.9200744628906,286.140625,282.51043701171875,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287512568524,1.6103508804210518e-10,0.0001287510967813,-0.000294613011647,0.0,0.0,0.0,0.0,60.0,-0.3832118809223175,-0.0,-1.1301821700726578e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.446664080314804e-06,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.947800208465196e-06,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,7.347418886638479e-06,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.94779202301288e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,4.718798300018534e-05,285.1517333984375,294.1499938964844,282.1583557128906,280.9222717285156,286.139892578125,282.51251220703125,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006568490993,1.2589622400138722e-10,0.000100656725408,-0.0002303266228409,0.0,0.0,0.0,0.0,60.0,-0.2912109792232513,-0.0,-6.907722172044828e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,6.294900231296197e-06,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,6.628838491451461e-06,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,4.896042810287327e-06,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,6.628833489230601e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,3.144429138046689e-05,285.1528625488281,294.1499938964844,282.1422424316406,280.9255676269531,286.13916015625,282.5150451660156,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.707372085656971e-05,8.389226813232398e-11,6.707364082103595e-05,-0.0001534806360723,0.0,0.0,0.0,0.0,60.0,-0.1787588894367218,-0.0,-3.0672955841914984e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,6.294900231296197e-06,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,6.628838491451461e-06,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,4.896042810287327e-06,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,6.628833489230601e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,3.144429138046689e-05,285.1528625488281,294.1499938964844,282.1422424316406,280.9255676269531,286.13916015625,282.5150451660156,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.707372085656971e-05,8.389226813232398e-11,6.707364082103595e-05,-0.0001534806360723,0.0,0.0,0.0,0.0,60.0,-0.1787588894367218,-0.0,-3.0672955841914984e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,4.028353032481391e-06,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,4.242052909830818e-06,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,3.13316922984086e-06,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,4.242049726599362e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.0122432033531368e-05,285.15338134765625,294.1499938964844,282.1254577636719,280.92694091796875,286.1388244628906,282.5162658691406,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292335870559327e-05,5.368622907342413e-11,4.292330413591117e-05,-9.82186829787679e-05,0.0,0.0,0.0,0.0,60.0,-0.1182662695646286,-0.0,-1.2561252038523207e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,4.028353032481391e-06,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,4.242052909830818e-06,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,3.13316922984086e-06,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,4.242049726599362e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.0122432033531368e-05,285.15338134765625,294.1499938964844,282.1254577636719,280.92694091796875,286.1388244628906,282.5162658691406,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292335870559327e-05,5.368622907342413e-11,4.292330413591117e-05,-9.82186829787679e-05,0.0,0.0,0.0,0.0,60.0,-0.1182662695646286,-0.0,-1.2561252038523207e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,1.9952562979597133e-06,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.1011026092310203e-06,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,1.5518688769589062e-06,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,2.101101017615292e-06,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.96670587483095e-06,285.15350341796875,294.1499938964844,282.10791015625,280.9262084960937,286.13873291015625,282.51666259765625,285.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1260277208057232e-05,2.6591168503231612e-11,2.126024992321618e-05,-4.864835500484333e-05,0.0,0.0,0.0,0.0,60.0,-0.0698260217905044,-0.0,-3.0815933138583767e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,1.9952562979597133e-06,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.1011026092310203e-06,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,1.5518688769589062e-06,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,2.101101017615292e-06,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.96670587483095e-06,285.15350341796875,294.1499938964844,282.10791015625,280.9262084960937,286.13873291015625,282.51666259765625,285.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1260277208057232e-05,2.6591168503231612e-11,2.126024992321618e-05,-4.864835500484333e-05,0.0,0.0,0.0,0.0,60.0,-0.0698260217905044,-0.0,-3.0815933138583767e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,1.2361996368781547e-06,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,1.3017788660363294e-06,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.614904001864488e-07,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,1.30177784285479e-06,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,6.175065664137946e-06,285.15350341796875,294.1499938964844,282.0988464355469,280.9249572753906,286.13873291015625,282.5167236328125,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3172316357668024e-05,1.6475147635031107e-11,1.3172299986763392e-05,-3.014119465660769e-05,0.0,0.0,0.0,0.0,60.0,-0.0493402145802974,-0.0,-1.1829193874435262e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,6.931025495759968e-07,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.298709761016653e-07,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,5.390807586991286e-07,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.298704076674767e-07,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,3.462186441538506e-06,285.1534729003906,294.1499938964844,282.08953857421875,280.9231262207031,286.13873291015625,282.5167236328125,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.385398930637166e-06,9.237197812206333e-12,7.385389380942797e-06,-1.6899406546144746e-05,0.0,0.0,0.0,0.0,60.0,-0.0324371308088302,-0.0,-3.718543702124766e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,1.3068321891296364e-07,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,1.376158280663731e-07,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,1.016426907085588e-07,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,1.3761572859039006e-07,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,6.527889127028175e-07,285.15338134765625,294.1499938964844,282.0702514648437,280.9174499511719,286.13873291015625,282.5166931152344,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3925618986831978e-06,1.741734577745402e-12,1.3925600796937945e-06,-3.18644833896542e-06,0.0,0.0,0.0,0.0,60.0,-0.0110375275835394,-0.0,-1.32195768004148e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,1.3068321891296364e-07,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,1.376158280663731e-07,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,1.016426907085588e-07,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,1.3761572859039006e-07,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,6.527889127028175e-07,285.15338134765625,294.1499938964844,282.0702514648437,280.9174499511719,286.13873291015625,282.5166931152344,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3925618986831978e-06,1.741734577745402e-12,1.3925600796937945e-06,-3.18644833896542e-06,0.0,0.0,0.0,0.0,60.0,-0.0110375275835394,-0.0,-1.32195768004148e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,5.672090019892551e-10,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,5.972988770253096e-10,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,4.4116338360211666e-10,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,5.972984329360994e-10,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,2.833322909623348e-09,285.1532897949219,294.1499938964844,282.04998779296875,280.9089660644531,286.13873291015625,282.51666259765625,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.040678179886072e-09,7.540071303056232e-15,6.0406706303695046e-09,-1.3824459799138822e-08,0.0,0.0,0.0,0.0,60.0,-0.0027100886218249,-0.0,-2.490371577107781e-18,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,5.672090019892551e-10,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,5.972988770253096e-10,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,4.4116338360211666e-10,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,5.972984329360994e-10,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,2.833322909623348e-09,285.1532897949219,294.1499938964844,282.04998779296875,280.9089660644531,286.13873291015625,282.51666259765625,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.040678179886072e-09,7.540071303056232e-15,6.0406706303695046e-09,-1.3824459799138822e-08,0.0,0.0,0.0,0.0,60.0,-0.0027100886218249,-0.0,-2.490371577107781e-18,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.686375601135272e-11,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.8288850428825896e-11,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-2.089407119543196e-11,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.8288829612144184e-11,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.341898536733055e-10,285.1532897949219,294.1499938964844,282.027587890625,280.89703369140625,286.13873291015625,282.51666259765625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,2.9524133138281167e-10,-3.834649971722634e-16,-2.95240942804753e-10,6.707437383290934e-10,0.0,0.0,0.0,0.0,60.0,-0.000541677000001,-0.0,-5.5861344496070754e-21,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.686375601135272e-11,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.8288850428825896e-11,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-2.089407119543196e-11,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.8288829612144184e-11,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.341898536733055e-10,285.1532897949219,294.1499938964844,282.027587890625,280.89703369140625,286.13873291015625,282.51666259765625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,2.9524133138281167e-10,-3.834649971722634e-16,-2.95240942804753e-10,6.707437383290934e-10,0.0,0.0,0.0,0.0,60.0,-0.000541677000001,-0.0,-5.5861344496070754e-21,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,6.907822838048139e-12,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.2742757997734656e-12,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,5.372760829985834e-12,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.27427016192217e-12,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,3.4505960588848694e-11,285.1532897949219,294.1499938964844,282.00201416015625,280.8813171386719,286.13873291015625,282.51666259765625,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.703798710068098e-11,1.119094900654257e-16,7.703786913948463e-11,-1.7476232960778046e-10,0.0,0.0,0.0,0.0,60.0,-0.0001171548647107,-0.0,-3.693688843879372e-22,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,6.907822838048139e-12,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.2742757997734656e-12,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,5.372760829985834e-12,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.27427016192217e-12,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,3.4505960588848694e-11,285.1532897949219,294.1499938964844,282.00201416015625,280.8813171386719,286.13873291015625,282.51666259765625,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.703798710068098e-11,1.119094900654257e-16,7.703786913948463e-11,-1.7476232960778046e-10,0.0,0.0,0.0,0.0,60.0,-0.0001171548647107,-0.0,-3.693688843879372e-22,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.9881286621094,280.8721008300781,286.13873291015625,282.51666259765625,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,9.146630501610796e-12,8.059565642419583e-18,-9.146639175228176e-12,1.2076426664231477e-11,0.0,0.0,0.0,0.0,60.0,-6.271240272326395e-05,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.9735717773437,280.862060546875,286.13873291015625,282.51666259765625,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,3.779961586791725e-12,1.2760618352015653e-17,-3.7799741635369255e-12,5.083941947980897e-12,0.0,0.0,0.0,0.0,60.0,-3.5429085983196273e-05,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.9552001953125,280.848876953125,286.13873291015625,282.51666259765625,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310487253006322e-12,-1.4085238087997856e-17,1.5310628199288745e-12,-3.5900490479717773e-12,0.0,0.0,0.0,0.0,60.0,-2.0112047423026524e-05,-0.0,-3.425442034333152e-37,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.94244384765625,280.8394775390625,286.13873291015625,282.51666259765625,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310487253006322e-12,-1.4085238087997856e-17,1.5310628199288745e-12,-3.5900490479717773e-12,0.0,0.0,0.0,0.0,60.0,-1.4264045603340492e-05,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.90887451171875,280.81378173828125,286.13873291015625,282.51666259765625,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-9.326759936811868e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.90887451171875,280.81378173828125,286.13873291015625,282.51666259765625,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-9.326759936811868e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.87310791015625,280.7852783203125,286.13873291015625,282.51666259765625,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-7.826879482308868e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.87310791015625,280.7852783203125,286.13873291015625,282.51666259765625,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-7.826879482308868e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.8353576660156,280.7541198730469,286.13873291015625,282.51666259765625,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379030985669485e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-7.086354798957473e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.8353576660156,280.7541198730469,286.13873291015625,282.51666259765625,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379030985669485e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-7.086354798957473e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
