time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194100,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.8158264160156,280.7376403808594,286.13873291015625,282.51666259765625,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-6.800733444833895e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.7958679199219,280.7206115722656,286.13873291015625,282.51666259765625,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-6.53836195851909e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.7548522949219,280.6849365234375,286.13873291015625,282.51666259765625,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-6.061689418856986e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.7548522949219,280.6849365234375,286.13873291015625,282.51666259765625,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-6.061689418856986e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.7125549316406,280.6473388671875,286.13873291015625,282.51666259765625,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-5.626619895338081e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.7125549316406,280.6473388671875,286.13873291015625,282.51666259765625,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-5.626619895338081e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.669189453125,280.6080627441406,286.13873291015625,282.51666259765625,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1801125398072654e-12,1.603876407088474e-17,-1.1801285859994182e-12,-9.345153774084625e-13,0.0,0.0,0.0,0.0,60.0,-5.224796495895134e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.669189453125,280.6080627441406,286.13873291015625,282.51666259765625,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1801125398072654e-12,1.603876407088474e-17,-1.1801285859994182e-12,-9.345153774084625e-13,0.0,0.0,0.0,0.0,60.0,-5.224796495895134e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.6249694824219,280.5673217773437,286.13873291015625,282.51666259765625,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-4.85084501633537e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.6249694824219,280.5673217773437,286.13873291015625,282.51666259765625,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-4.85084501633537e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.6026611328125,280.5465087890625,286.13873291015625,282.51666259765625,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-4.674162028095452e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.5802001953125,280.525390625,286.13873291015625,282.51666259765625,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1801125398072654e-12,1.603876407088474e-17,-1.1801285859994182e-12,-9.345153774084625e-13,0.0,0.0,0.0,0.0,60.0,-4.504401658778079e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.54949951171875,280.4963073730469,286.13873291015625,282.51666259765625,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-4.283451289666118e-06,-0.0,-2.1472417882768827e-36,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.5350341796875,280.48248291015625,286.13873291015625,282.51666259765625,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0687981532794821e-12,1.4801938803577076e-17,-1.0688130068492452e-12,2.4284378761368908e-12,0.0,0.0,0.0,0.0,60.0,-4.184054432698758e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.48974609375,280.4388427734375,286.13873291015625,282.51666259765625,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310487253006322e-12,-1.4085238087997856e-17,1.5310628199288745e-12,-3.5900490479717773e-12,0.0,0.0,0.0,0.0,60.0,-3.8870475691510364e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.48974609375,280.4388427734375,286.13873291015625,282.51666259765625,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310487253006322e-12,-1.4085238087997856e-17,1.5310628199288745e-12,-3.5900490479717773e-12,0.0,0.0,0.0,0.0,60.0,-3.8870475691510364e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.44451904296875,280.3946838378906,286.13873291015625,282.51666259765625,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379031812850097e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-3.611878582887584e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.44451904296875,280.3946838378906,286.13873291015625,282.51666259765625,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379031812850097e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-3.611878582887584e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.3996276855469,280.3502502441406,286.13873291015625,282.51666259765625,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-3.355655280756764e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.3996276855469,280.3502502441406,286.13873291015625,282.51666259765625,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-3.355655280756764e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.3773803710937,280.3280029296875,286.13873291015625,282.51666259765625,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-3.2347165870305616e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.35528564453125,280.3057861328125,286.13873291015625,282.51666259765625,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-3.1185597890726058e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.3117370605469,280.2615051269531,286.13873291015625,282.51666259765625,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-2.897973672588705e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.3117370605469,280.2615051269531,286.13873291015625,282.51666259765625,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-2.897973672588705e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.2691955566406,280.2176818847656,286.13873291015625,282.51666259765625,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310487253006322e-12,-1.4085238087997856e-17,1.5310628199288745e-12,-3.5900490479717773e-12,0.0,0.0,0.0,0.0,60.0,-2.693122723940178e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.2691955566406,280.2176818847656,286.13873291015625,282.51666259765625,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310487253006322e-12,-1.4085238087997856e-17,1.5310628199288745e-12,-3.5900490479717773e-12,0.0,0.0,0.0,0.0,60.0,-2.693122723940178e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.2279052734375,280.17449951171875,286.13873291015625,282.51666259765625,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-2.503346195226186e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.2279052734375,280.17449951171875,286.13873291015625,282.51666259765625,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-2.503346195226186e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.1880798339844,280.1322326660156,286.13873291015625,282.51666259765625,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379031812850097e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-2.326777121197665e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.1880798339844,280.1322326660156,286.13873291015625,282.51666259765625,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379031812850097e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-2.326777121197665e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.1687927246094,280.11151123046875,286.13873291015625,282.51666259765625,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-2.2437754978454905e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.1499328613281,280.0910949707031,286.13873291015625,282.51666259765625,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-2.1639164060616167e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.12225341796875,280.06072998046875,286.13873291015625,282.51666259765625,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-2.0467805370572023e-06,-0.0,-4.5671539938813735e-40,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.1137390136719,280.05133056640625,286.13873291015625,282.51666259765625,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.297871086800242e-12,1.950298985881192e-17,4.2978515711611376e-12,-4.564047056954124e-12,0.0,0.0,0.0,0.0,60.0,-2.011325477724313e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.0797119140625,280.0131530761719,286.13873291015625,282.51666259765625,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-1.869300604084856e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-2.558452852786247e-13,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-2.694176262293957e-13,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-1.9899114636883625e-13,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-2.694174093889612e-13,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.0797119140625,280.0131530761719,286.13873291015625,282.51666259765625,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867059185645238e-12,-1.47036515488323e-17,1.5867206637140696e-12,-1.9085722585687748e-12,0.0,0.0,0.0,0.0,60.0,-1.869300604084856e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.0480651855469,279.976806640625,286.13873291015625,282.51666259765625,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379030985669485e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-1.7374316030327464e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.558452852786247e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.694176262293957e-13,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.9899114636883625e-13,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.694174093889612e-13,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.2779986487479469e-12,285.1532897949219,294.1499938964844,281.0480651855469,279.976806640625,286.13873291015625,282.51666259765625,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.835618454794965e-12,1.3379030985669485e-17,-3.8356318989019026e-12,3.402465375418329e-12,0.0,0.0,0.0,0.0,60.0,-1.7374316030327464e-06,-0.0,-5.066788513209878e-25,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-5.116905705572494e-13,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-5.388352524587914e-13,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-3.979822927376725e-13,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-5.388348187779224e-13,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-2.5559972974958933e-12,285.1532897949219,294.1499938964844,281.01904296875,279.9425048828125,286.13873291015625,282.51666259765625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6423631118284154e-12,-1.5322065009666744e-17,1.6423783990790477e-12,-2.270957131112612e-13,0.0,0.0,0.0,0.0,60.0,-1.6150584087881723e-06,-0.0,-2.0267154052839512e-24,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
