time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196440,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,-5.116905705572494e-13,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,-5.388352524587914e-13,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,-3.979822927376725e-13,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,-5.388348187779224e-13,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,-2.5559972974958933e-12,285.1532897949219,294.1499938964844,281.01904296875,279.9425048828125,286.13873291015625,282.51666259765625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6423631118284154e-12,-1.5322065009666744e-17,1.6423783990790477e-12,-2.270957131112612e-13,0.0,0.0,0.0,0.0,60.0,-1.6150584087881723e-06,-0.0,-2.0267154052839512e-24,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,281.0055847167969,279.9262084960937,286.13873291015625,282.51666259765625,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-1.5574240705973352e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0,285.1532897949219,294.1499938964844,280.99285888671875,279.9105224609375,286.13873291015625,282.51666259765625,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1244553465433738e-12,1.5420350610050298e-17,-1.124470742214223e-12,7.469612493642145e-13,0.0,0.0,0.0,0.0,60.0,-1.5017253645055462e-06,-0.0,-0.0,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,6.332170898737385e-10,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,6.66808608329461e-10,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,4.925030938629501e-10,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,6.668081087291e-10,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,3.163046491394539e-09,285.1532897949219,294.1499938964844,280.96978759765625,279.88104248046875,286.13873291015625,282.51666259765625,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.748504866038729e-09,8.456471166492976e-15,6.748496428343742e-09,-1.5441301570717773e-08,0.0,0.0,0.0,0.0,60.0,-1.3703209333471024e-05,-0.0,-3.103724553749779e-18,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,6.332170898737385e-10,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,6.66808608329461e-10,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,4.925030938629501e-10,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,6.668081087291e-10,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,3.163046491394539e-09,285.1532897949219,294.1499938964844,280.96978759765625,279.88104248046875,286.13873291015625,282.51666259765625,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.748504866038729e-09,8.456471166492976e-15,6.748496428343742e-09,-1.5441301570717773e-08,0.0,0.0,0.0,0.0,60.0,-1.3703209333471024e-05,-0.0,-3.103724553749779e-18,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.2486241757491143e-09,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.367911644540754e-09,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.7489332204689843e-09,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.36790964613931e-09,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,1.1232329732990822e-08,285.1532897949219,294.1499938964844,280.95001220703125,279.8543395996094,286.13873291015625,282.51666259765625,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3955331940328506e-08,2.994684307391221e-14,2.3955301742262246e-08,-5.481762954673287e-08,0.0,0.0,0.0,0.0,60.0,-1.0666376510926057e-05,-0.0,-3.9139178957302027e-17,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.2486241757491143e-09,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.367911644540754e-09,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.7489332204689843e-09,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.36790964613931e-09,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,1.1232329732990822e-08,285.1532897949219,294.1499938964844,280.95001220703125,279.8543395996094,286.13873291015625,282.51666259765625,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3955331940328506e-08,2.994684307391221e-14,2.3955301742262246e-08,-5.481762954673287e-08,0.0,0.0,0.0,0.0,60.0,-1.0666376510926057e-05,-0.0,-3.9139178957302027e-17,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,1.326079370755906e-07,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,1.396426654309835e-07,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.0313969767139497e-07,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,1.396425517441458e-07,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,6.624032948820968e-07,285.1532897949219,294.1499938964844,280.93487548828125,279.8304748535156,286.13873291015625,282.51666259765625,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4129034298093757e-06,1.7671857900636299e-12,1.4129017245068098e-06,-3.233102916055941e-06,0.0,0.0,0.0,0.0,60.0,-0.0021817325614392,-0.0,-1.361184385692549e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,1.326079370755906e-07,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,1.396426654309835e-07,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.0313969767139497e-07,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,1.396425517441458e-07,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,6.624032948820968e-07,285.1532897949219,294.1499938964844,280.93487548828125,279.8304748535156,286.13873291015625,282.51666259765625,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4129034298093757e-06,1.7671857900636299e-12,1.4129017245068098e-06,-3.233102916055941e-06,0.0,0.0,0.0,0.0,60.0,-0.0021817325614392,-0.0,-1.361184385692549e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.117886866581102e-07,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,7.495484055652923e-07,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,5.5361448403346e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,7.495478371311037e-07,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,3.5555276554077864e-06,285.1531982421875,294.1499938964844,280.925537109375,279.8095397949219,286.13873291015625,282.5166320800781,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.583998012705706e-06,9.485720368906936e-12,7.5839884630113374e-06,-1.735417936288286e-05,0.0,0.0,0.0,0.0,60.0,-0.0127376625314354,-0.0,-3.921751812185903e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.117886866581102e-07,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,7.495484055652923e-07,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,5.5361448403346e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,7.495478371311037e-07,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,3.5555276554077864e-06,285.1531982421875,294.1499938964844,280.925537109375,279.8095397949219,286.13873291015625,282.5166320800781,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.583998012705706e-06,9.485720368906936e-12,7.5839884630113374e-06,-1.735417936288286e-05,0.0,0.0,0.0,0.0,60.0,-0.0127376625314354,-0.0,-3.921751812185903e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,1.24702773973695e-06,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,1.313181428486132e-06,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.69912321124866e-07,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,1.3131804053045926e-06,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,6.229154223547084e-06,285.1532287597656,294.1499938964844,280.9229736328125,279.8001403808594,286.13873291015625,282.5166931152344,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3286929060996044e-05,1.6618722023520327e-11,1.3286912690091413e-05,-3.040395677089691e-05,0.0,0.0,0.0,0.0,60.0,-0.024417458102107,-0.0,-1.2037331201253387e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.001244865823537e-06,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,2.107409045493114e-06,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,1.5565266267003608e-06,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,2.1074072265037103e-06,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.996620065066963e-06,285.1532592773437,294.1499938964844,280.9218444824219,279.79150390625,286.1387023925781,282.51678466796875,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1323079636204056e-05,2.6669937092105297e-11,2.1323052351363003e-05,-4.879272455582395e-05,0.0,0.0,0.0,0.0,60.0,-0.0413686484098434,-0.0,-3.100119119747724e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,3.75299487131997e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,3.952087354264222e-06,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,2.91900141746737e-06,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,3.952084625780117e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,1.874696317827329e-05,285.15338134765625,294.1499938964844,280.92303466796875,279.7787170410156,286.1385498046875,282.5171813964844,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.998801912530325e-05,5.001515868130468e-11,3.9987968193599954e-05,-9.150279947789386e-05,0.0,0.0,0.0,0.0,60.0,-0.0833829790353775,-0.0,-1.090269471926142e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,4.129641638428439e-06,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,4.348715265223291e-06,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,3.211949433534756e-06,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,4.3487120819918346e-06,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,2.062838939309586e-05,285.1534118652344,294.1499938964844,280.9237060546875,279.7765197753906,286.1385192871094,282.51727294921875,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.40012154285796e-05,5.5034671264664325e-11,4.400116085889749e-05,-0.0001006859965855,0.0,0.0,0.0,0.0,60.0,-0.09274423122406,-0.0,-1.3200873727470253e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,6.696895070490427e-06,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.052158707665512e-06,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,5.208705715631368e-06,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,7.052153250697302e-06,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,3.3452335628680885e-05,285.15411376953125,294.1499938964844,280.9309997558594,279.7645568847656,286.1379699707031,282.5186767578125,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.135556370485574e-05,8.924814359767552e-11,7.135547639336437e-05,-0.0001632795028854,0.0,0.0,0.0,0.0,60.0,-0.162894994020462,-0.0,-3.4715619268155246e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,6.696895070490427e-06,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.052158707665512e-06,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,5.208705715631368e-06,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,7.052153250697302e-06,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,3.3452335628680885e-05,285.15411376953125,294.1499938964844,280.9309997558594,279.7645568847656,286.1379699707031,282.5186767578125,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.135556370485574e-05,8.924814359767552e-11,7.135547639336437e-05,-0.0001632795028854,0.0,0.0,0.0,0.0,60.0,-0.162894994020462,-0.0,-3.4715619268155246e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.71909594227327e-06,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,1.0234684850729536e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,7.559311143268133e-06,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,1.023467666527722e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,4.854883809457533e-05,285.1553955078125,294.1499938964844,280.943603515625,279.7557373046875,286.1368408203125,282.52117919921875,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103557264083,1.2952448835701347e-10,0.0001035571331158,-0.000236965046497,0.0,0.0,0.0,0.0,60.0,-0.2464814186096191,-0.0,-7.311891092598444e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.71909594227327e-06,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,1.0234684850729536e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,7.559311143268133e-06,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,1.023467666527722e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,4.854883809457533e-05,285.1553955078125,294.1499938964844,280.943603515625,279.7557373046875,286.1368408203125,282.52117919921875,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103557264083,1.2952448835701347e-10,0.0001035571331158,-0.000236965046497,0.0,0.0,0.0,0.0,60.0,-0.2464814186096191,-0.0,-7.311891092598444e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,1.5198121218418237e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,1.6004367353161797e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,1.1820782674476504e-05,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,1.6004354620235972e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.59176691644825e-05,285.1579895019531,294.1499938964844,280.96142578125,279.75006103515625,286.134033203125,282.52557373046875,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016193598276,2.0254194155189248e-10,0.0001619357790332,-0.0003705505514517,0.0,0.0,0.0,0.0,60.0,-0.3725109100341797,-0.0,-1.787959780230608e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,1.5198121218418237e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,1.6004367353161797e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,1.1820782674476504e-05,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,1.6004354620235972e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.59176691644825e-05,285.1579895019531,294.1499938964844,280.96142578125,279.75006103515625,286.134033203125,282.52557373046875,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016193598276,2.0254194155189248e-10,0.0001619357790332,-0.0003705505514517,0.0,0.0,0.0,0.0,60.0,-0.3725109100341797,-0.0,-1.787959780230608e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,1.9860734028043225e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,2.0914327251375653e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,1.544726728752721e-05,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,2.091431088047102e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.920835873344912e-05,285.1601257324219,294.1499938964844,280.9722595214844,279.7484130859375,286.1312255859375,282.5284423828125,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116157120326,2.6467913971650603e-10,0.0002116154500981,-0.0004842306370846,0.0,0.0,0.0,0.0,60.0,-0.4702757596969604,-0.0,-3.0532933958937747e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,2.6264975531375967e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,2.7658306862576865e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,2.042835149040912e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,2.7658285034704025e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001311988307861,285.1629943847656,294.1499938964844,280.9843444824219,279.7475891113281,286.12615966796875,282.5308532714844,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798525383695,3.5002670206729647e-10,0.0002798521891236,-0.0006403740844689,0.0,0.0,0.0,0.0,60.0,-0.6097393035888672,-0.0,-5.339885422728231e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,4.40517942479346e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,4.638869722839445e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,3.426256807870232e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,4.638866084860638e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0002200475573772,285.1689147949219,294.1499938964844,281.01226806640625,279.7483825683594,286.1027526855469,282.52587890625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707390035036,5.88438131554625e-10,0.000470738421427,-0.0010762751335278,0.0,0.0,0.0,0.0,60.0,-1.0312025547027588,-0.0,-1.5021214494481683e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,4.40517942479346e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,4.638869722839445e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,3.426256807870232e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,4.638866084860638e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0002200475573772,285.1689147949219,294.1499938964844,281.01226806640625,279.7483825683594,286.1027526855469,282.52587890625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707390035036,5.88438131554625e-10,0.000470738421427,-0.0010762751335278,0.0,0.0,0.0,0.0,60.0,-1.0312025547027588,-0.0,-1.5021214494481683e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.426080264849588e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.820026075933129e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,5.775850513600744e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.820020255167037e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0003709476150106,285.1705627441406,294.1499938964844,281.0450439453125,279.7524719238281,286.0507202148437,282.5069274902344,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008257834706455,9.540133127927675e-10,0.0008257824811153,-0.0016823326004669,0.0,0.0,0.0,0.0,60.0,-1.6854578256607056,-0.0,-4.2687133827712393e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.426080264849588e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.820026075933129e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,5.775850513600744e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.820020255167037e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0003709476150106,285.1705627441406,294.1499938964844,281.0450439453125,279.7524719238281,286.0507202148437,282.5069274902344,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008257834706455,9.540133127927675e-10,0.0008257824811153,-0.0016823326004669,0.0,0.0,0.0,0.0,60.0,-1.6854578256607056,-0.0,-4.2687133827712393e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.007901098812e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.485761256655678e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,7.00615782989189e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.485753980698064e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.000449962739367,285.1808166503906,294.1499938964844,281.08258056640625,279.75994873046875,285.98760986328125,282.4785461425781,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009028417989611,1.106996272426386e-09,0.0009028406930156,-0.0020074674393981,0.0,0.0,0.0,0.0,60.0,-2.166351318359375,-0.0,-6.280941278191676e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.007901098812e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.485761256655678e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,7.00615782989189e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.485753980698064e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.000449962739367,285.1808166503906,294.1499938964844,281.08258056640625,279.75994873046875,285.98760986328125,282.4785461425781,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009028417989611,1.106996272426386e-09,0.0009028406930156,-0.0020074674393981,0.0,0.0,0.0,0.0,60.0,-2.166351318359375,-0.0,-6.280941278191676e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.0097171778325e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.487673378316686e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.007570093264803e-05,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.487666102359071e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0004500534851104,285.1793518066406,294.1499938964844,281.124755859375,279.77081298828125,285.90435791015625,282.45068359375,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528895607218,1.179529585115801e-09,0.0009528883965685,-0.0021481101866811,0.0,0.0,0.0,0.0,60.0,-2.5925605297088623,-0.0,-6.283470810330982e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.0097171778325e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.487673378316686e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.007570093264803e-05,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.487666102359071e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0004500534851104,285.1793518066406,294.1499938964844,281.124755859375,279.77081298828125,285.90435791015625,282.45068359375,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528895607218,1.179529585115801e-09,0.0009528883965685,-0.0021481101866811,0.0,0.0,0.0,0.0,60.0,-2.5925605297088623,-0.0,-6.283470810330982e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.004694584291428e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.482384484726936e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.003663631621748e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.48237720876932e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0004498026100918,285.1789855957031,294.1499938964844,281.1475524902344,279.77752685546875,285.8641357421875,282.4366149902344,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085412222892,1.250213377268494e-09,0.0010854109423235,-0.0022014158312231,0.0,0.0,0.0,0.0,60.0,-2.610313653945923,-0.0,-6.276466280041859e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.010857320390642e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.488873911323026e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,7.008457032497972e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.488867362961172e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0004501104413066,285.1786193847656,294.1499938964844,281.1714782714844,279.7851257324219,285.8241577148437,282.4225769042969,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601185447536,1.2008256611295563e-09,0.0009601173806004,-0.0021968688815832,0.0,0.0,0.0,0.0,60.0,-2.619711637496948,-0.0,-6.28505816280267e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.023085294757038e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.501750901108608e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,7.017967436695471e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.501743625150992e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004507212725002,285.1779479980469,294.1499938964844,281.2183532714844,279.8013916015625,285.7516784667969,282.3944702148437,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614205337129,1.353139156279326e-09,0.0009614191949367,-0.0025959983468055,0.0,0.0,0.0,0.0,60.0,-2.5883772373199463,-0.0,-6.302124688772892e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.025115286931396e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,9.503888577455656e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,7.019546319497749e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.503882029093802e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0004508226993493,285.1778869628906,294.1499938964844,281.2225952148437,279.8029479980469,285.7454528808594,282.3916015625,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616368333809,1.3784340335831755e-09,0.000961635436397,-0.0026622819714248,0.0,0.0,0.0,0.0,60.0,-2.585878610610962,-0.0,-6.304961175374046e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.062089520739391e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.542823681840672e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.048303814372048e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.54281713347882e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0004526695993263,285.1771850585937,294.1499938964844,281.2780456542969,279.8243408203125,285.6688232421875,282.3453674316406,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655756293796,1.8390485800878758e-09,0.0009655737667344,-0.0038692883681505,0.0,0.0,0.0,0.0,60.0,-2.5573904514312744,-0.0,-6.356723503131434e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.062089520739391e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.542823681840672e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.048303814372048e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.54281713347882e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0004526695993263,285.1771850585937,294.1499938964844,281.2780456542969,279.8243408203125,285.6688232421875,282.3453674316406,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655756293796,1.8390485800878758e-09,0.0009655737667344,-0.0038692883681505,0.0,0.0,0.0,0.0,60.0,-2.5573904514312744,-0.0,-6.356723503131434e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.098903683479875e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.581590711604804e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,7.076936890371144e-05,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.581584163242952e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004545085539575,285.17645263671875,294.1499938964844,281.3376770019531,279.8493347167969,285.5941772460937,282.2810974121094,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694984182715,2.297675383289288e-09,0.0009694960899651,-0.0050710681825876,0.0,0.0,0.0,0.0,60.0,-2.5295655727386475,-0.0,-6.408472330576842e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.098903683479875e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.581590711604804e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,7.076936890371144e-05,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.581584163242952e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004545085539575,285.17645263671875,294.1499938964844,281.3376770019531,279.8493347167969,285.5941772460937,282.2810974121094,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694984182715,2.297675383289288e-09,0.0009694960899651,-0.0050710681825876,0.0,0.0,0.0,0.0,60.0,-2.5295655727386475,-0.0,-6.408472330576842e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
