time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198780,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.14137199288234e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.626312385080382e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.109968282748014e-05,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.62630583671853e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0004566299612633,285.1757507324219,294.1499938964844,281.4013977050781,279.87799072265625,285.5215148925781,282.2077941894531,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740218520164,2.8267523877190115e-09,0.0009740190580487,-0.0064574289135634,0.0,0.0,0.0,0.0,60.0,-2.498419046401977,-0.0,-6.468431479333958e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.14137199288234e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.626312385080382e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.109968282748014e-05,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.62630583671853e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0004566299612633,285.1757507324219,294.1499938964844,281.4013977050781,279.87799072265625,285.5215148925781,282.2077941894531,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740218520164,2.8267523877190115e-09,0.0009740190580487,-0.0064574289135634,0.0,0.0,0.0,0.0,60.0,-2.498419046401977,-0.0,-6.468431479333958e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.14358752197586e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.62864505709149e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,7.111691229511052e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.628638508729637e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0004567406140267,285.1754150390625,294.1499938964844,281.43475341796875,279.89373779296875,285.4859924316406,282.1695251464844,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742603870108,2.854341207836341e-09,0.0009742575348354,-0.0065297177061438,0.0,0.0,0.0,0.0,60.0,-2.481529712677002,-0.0,-6.47156497279866e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.148647950496525e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.633973968448116e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.115626794984564e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.633966692490505e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0004569933807943,285.175048828125,294.1499938964844,281.4691162109375,279.910400390625,285.4510803222656,282.1347351074219,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917367902810497e-09,0.0009747957810759,-0.0066948672756552,0.0,0.0,0.0,0.0,60.0,-2.4612512588500977,-0.0,-6.478727954117859e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.153404971584678e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.63898273766972e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.119326619431376e-05,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.638976189307868e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004572310135699,285.17437744140625,294.1499938964844,281.5406494140625,279.94659423828125,285.3830261230469,282.07275390625,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976606294780026e-09,0.0009753030608408,-0.0068500880151987,0.0,0.0,0.0,0.0,60.0,-2.4174063205718994,-0.0,-6.485463899252863e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.153404971584678e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.63898273766972e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.119326619431376e-05,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.638976189307868e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004572310135699,285.17437744140625,294.1499938964844,281.5406494140625,279.94659423828125,285.3830261230469,282.07275390625,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976606294780026e-09,0.0009753030608408,-0.0068500880151987,0.0,0.0,0.0,0.0,60.0,-2.4174063205718994,-0.0,-6.485463899252863e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.134766150964424e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.6193551144097e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.104829273885116e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.619348566047849e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004562999820336,285.1736755371094,294.1499938964844,281.6159362792969,279.9866638183594,285.3173828125,282.0259704589844,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744360960704739e-09,0.0009733173646964,-0.0062415353022515,0.0,0.0,0.0,0.0,60.0,-2.366173267364502,-0.0,-6.459075052589469e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.134766150964424e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.6193551144097e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.104829273885116e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.619348566047849e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004562999820336,285.1736755371094,294.1499938964844,281.6159362792969,279.9866638183594,285.3173828125,282.0259704589844,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744360960704739e-09,0.0009733173646964,-0.0062415353022515,0.0,0.0,0.0,0.0,60.0,-2.366173267364502,-0.0,-6.459075052589469e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.130507532972842e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.61487094173208e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.10151725797914e-05,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.614864393370226e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004560872621368,285.1730041503906,294.1499938964844,281.6948547363281,280.0306701660156,285.2543029785156,281.9937438964844,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728651493787,2.6912785333621514e-09,0.0009728624136187,-0.0061024432070553,0.0,0.0,0.0,0.0,60.0,-2.311237096786499,-0.0,-6.453051781818432e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.130507532972842e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.61487094173208e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.10151725797914e-05,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.614864393370226e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004560872621368,285.1730041503906,294.1499938964844,281.6948547363281,280.0306701660156,285.2543029785156,281.9937438964844,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728651493787,2.6912785333621514e-09,0.0009728624136187,-0.0061024432070553,0.0,0.0,0.0,0.0,60.0,-2.311237096786499,-0.0,-6.453051781818432e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.16214703465812e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.648189006838948e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,7.12612527422607e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.648182458477096e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0004576677165459,285.1723327636719,294.1499938964844,281.7773132324219,280.07867431640625,285.19366455078125,281.96978759765625,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.0854387933487715e-09,0.000976231880486,-0.0071352608501911,0.0,0.0,0.0,0.0,60.0,-2.260300397872925,-0.0,-6.497848659137162e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.16214703465812e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.648189006838948e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,7.12612527422607e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.648182458477096e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0004576677165459,285.1723327636719,294.1499938964844,281.7773132324219,280.07867431640625,285.19366455078125,281.96978759765625,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.0854387933487715e-09,0.000976231880486,-0.0071352608501911,0.0,0.0,0.0,0.0,60.0,-2.260300397872925,-0.0,-6.497848659137162e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.188784315483645e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.676239278633147e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.146843563532457e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.676232730271296e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004589983145706,285.1719970703125,294.1499938964844,281.81982421875,280.1042175292969,285.1641845703125,281.960205078125,285.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172933371934278e-09,0.0009790693875402,-0.0080048013478517,0.0,0.0,0.0,0.0,60.0,-2.236856698989868,-0.0,-6.535685059816387e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.21913524507545e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.70819965004921e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.170449680415913e-05,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.708193101687355e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0004605143913067,285.1716613769531,294.1499938964844,281.8631591796875,280.1307983398437,285.13525390625,281.952880859375,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.7954128728756595e-09,0.0009823027066886,-0.0089955450966954,0.0,0.0,0.0,0.0,60.0,-2.214179992675781,-0.0,-6.578929401257484e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.277985373046248e-05,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.770172619028016e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,7.21622200217098e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.770166070666164e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0004634541110135,285.1710510253906,294.1499938964844,281.94744873046875,280.1839599609375,285.0820007324219,281.94744873046875,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885769104585,4.5286023819812735e-09,0.0009885723702609,-0.0109165599569678,0.0,0.0,0.0,0.0,60.0,-2.17116117477417,-0.0,-6.66318840103486e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.281207894673572e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.77356539806351e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,7.218728569569066e-05,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.77355957729742e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004636150842998,285.1710205078125,294.1499938964844,281.9523010253906,280.18707275390625,285.0790405273437,281.9475402832031,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889197535812,4.568746714284089e-09,0.0009889152133837,-0.011021738871932,0.0,0.0,0.0,0.0,60.0,-2.1686816215515137,-0.0,-6.6678168764156e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.335500362794846e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.83073769020848e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,7.260955317178741e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.830731869442388e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.000466327095637,285.1703491210937,294.1499938964844,282.04461669921875,280.24761962890625,285.02496337890625,281.9574279785156,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142542520398e-09,0.0009947000071406,-0.0127938389778137,0.0,0.0,0.0,0.0,60.0,-2.120231866836548,-0.0,-6.746051184336467e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.335500362794846e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.83073769020848e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,7.260955317178741e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.830731869442388e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.000466327095637,285.1703491210937,294.1499938964844,282.04461669921875,280.24761962890625,285.02496337890625,281.9574279785156,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142542520398e-09,0.0009947000071406,-0.0127938389778137,0.0,0.0,0.0,0.0,60.0,-2.120231866836548,-0.0,-6.746051184336467e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.380859410157429e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.878503624349833e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,7.296234980458394e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.87849707598798e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004685928870458,285.169677734375,294.1499938964844,282.1400146484375,280.3125,284.97320556640625,281.9851989746094,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810250502946701e-09,0.0009995322907343,-0.0142742842435836,0.0,0.0,0.0,0.0,60.0,-2.0668599605560303,-0.0,-6.811762887082295e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.380859410157429e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.878503624349833e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,7.296234980458394e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.87849707598798e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004685928870458,285.169677734375,294.1499938964844,282.1400146484375,280.3125,284.97320556640625,281.9851989746094,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810250502946701e-09,0.0009995322907343,-0.0142742842435836,0.0,0.0,0.0,0.0,60.0,-2.0668599605560303,-0.0,-6.811762887082295e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.394567314302547e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.892938396660612e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.306896441150457e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.89293257589452e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004692776419688,285.1690368652344,294.1499938964844,282.23834228515625,280.3818664550781,284.9239807128906,282.03033447265625,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010001715272,5.981009909561408e-09,0.0010009942343458,-0.0147216124460101,0.0,0.0,0.0,0.0,60.0,-2.006964683532715,-0.0,-6.831681531593858e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.394567314302547e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.892938396660612e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.306896441150457e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.89293257589452e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004692776419688,285.1690368652344,294.1499938964844,282.23834228515625,280.3818664550781,284.9239807128906,282.03033447265625,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010001715272,5.981009909561408e-09,0.0010009942343458,-0.0147216124460101,0.0,0.0,0.0,0.0,60.0,-2.006964683532715,-0.0,-6.831681531593858e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,9.39152596401982e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.889735520118847e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.304531027330086e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.889728971756996e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004691256908699,285.168701171875,294.1499938964844,282.2886047363281,280.4182434082031,284.900390625,282.0575561523437,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943098013716508e-09,0.0010006699012592,-0.0146222980692982,0.0,0.0,0.0,0.0,60.0,-1.973346829414368,-0.0,-6.827256271435544e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.390572813572362e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.88873143796809e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.3037896072492e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.888725617202e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0004690780770033,285.1683959960937,294.1499938964844,282.33953857421875,280.4557800292969,284.8774108886719,282.0871276855469,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,0.0,60.0,-1.938714504241944,-0.0,-6.825869292015342e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.387978207087144e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.886000043479726e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,7.301771984202787e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.885993495117872e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004689485067501,285.16778564453125,294.1499938964844,282.4378356933594,280.530029296875,284.8357849121094,282.149658203125,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002974886447,5.898862731612553e-09,0.0010002915514633,-0.0145064163953065,0.0,0.0,0.0,0.0,60.0,-1.8712778091430664,-0.0,-6.82209559954572e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.387844329467045e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.885858162306248e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.301667210413143e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.885852341540158e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004689417837653,285.1677551269531,294.1499938964844,282.4434509277344,280.53436279296875,284.83349609375,282.15338134765625,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897185406666949e-09,0.0010002772323787,-0.0145020224153995,0.0,0.0,0.0,0.0,60.0,-1.8674198389053345,-0.0,-6.821899489750649e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.386509918840602e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.88445317489095e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.300628931261599e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.88444735412486e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004688751359935,285.1671142578125,294.1499938964844,282.54998779296875,280.6177062988281,284.792236328125,282.22760009765625,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,0.0,60.0,-1.794241428375244,-0.0,-6.819957576453818e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.386509918840602e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.88445317489095e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.300628931261599e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.88444735412486e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004688751359935,285.1671142578125,294.1499938964844,282.54998779296875,280.6177062988281,284.792236328125,282.22760009765625,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,0.0,60.0,-1.794241428375244,-0.0,-6.819957576453818e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.388023318024352e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.886046609608456e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.301806181203574e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.886040788842364e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004689507477451,285.1664733886719,294.1499938964844,282.6585693359375,280.70709228515625,284.7536926269531,282.30914306640625,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,0.0,60.0,-1.7198055982589722,-0.0,-6.822153864050051e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.388023318024352e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.886046609608456e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.301806181203574e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.886040788842364e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004689507477451,285.1664733886719,294.1499938964844,282.6585693359375,280.70709228515625,284.7536926269531,282.30914306640625,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,0.0,60.0,-1.7198055982589722,-0.0,-6.822153864050051e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.391346975462513e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.88954634522088e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.304391328943893e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.889540524454787e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004691167850978,285.16583251953125,294.1499938964844,282.7686462402344,280.8034362792969,284.7176513671875,282.3969116210937,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407443409043034e-09,0.0010006495285779,-0.0146161317825317,0.0,0.0,0.0,0.0,60.0,-1.6445893049240112,-0.0,-6.826982001939541e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.391346975462513e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.88954634522088e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.304391328943893e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.889540524454787e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004691167850978,285.16583251953125,294.1499938964844,282.7686462402344,280.8034362792969,284.7176513671875,282.3969116210937,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407443409043034e-09,0.0010006495285779,-0.0146161317825317,0.0,0.0,0.0,0.0,60.0,-1.6445893049240112,-0.0,-6.826982001939541e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.39298333832994e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.89127001957968e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.305663893930614e-05,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.891264198813587e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004691985377576,285.16552734375,294.1499938964844,282.8242492675781,280.8540954589844,284.70068359375,282.44305419921875,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008297394961,5.961120486119853e-09,0.0010008238023146,-0.0146695096045732,0.0,0.0,0.0,0.0,60.0,-1.6065988540649414,-0.0,-6.82936018847613e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.395884990226476e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.894325194181874e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,7.307920168386772e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,9.894319373415784e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004693434457294,285.16522216796875,294.1499938964844,282.8802185058594,280.9063415527344,284.684326171875,282.4905090332031,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011385893449,5.997255136946933e-09,0.0010011326521635,-0.0147641692310571,0.0,0.0,0.0,0.0,60.0,-1.5684136152267456,-0.0,-6.833577970155602e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.378973481943832e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.8765165603254e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.294767419807613e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.876511467155068e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004684987361542,285.1645812988281,294.1499938964844,282.9933166503906,281.0154113769531,284.6534729003906,282.5873718261719,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993382263928,5.786534806873078e-09,0.0009993324056267,-0.0142121538519859,0.0,0.0,0.0,0.0,60.0,-1.4901421070098877,-0.0,-6.808998165297453e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.378973481943832e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.8765165603254e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.294767419807613e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.876511467155068e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004684987361542,285.1645812988281,294.1499938964844,282.9933166503906,281.0154113769531,284.6534729003906,282.5873718261719,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993382263928,5.786534806873078e-09,0.0009993324056267,-0.0142121538519859,0.0,0.0,0.0,0.0,60.0,-1.4901421070098877,-0.0,-6.808998165297453e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.331473120255396e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.826496534515172e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.257822289830074e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.826491441344842e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004661259881686,285.1639709472656,294.1499938964844,283.10791015625,281.1302490234375,284.6253356933594,282.6795654296875,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.194702890065628e-09,0.0009942717151716,-0.0126616917550563,0.0,0.0,0.0,0.0,60.0,-1.406247854232788,-0.0,-6.740201285992954e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.331473120255396e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.826496534515172e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.257822289830074e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.826491441344842e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004661259881686,285.1639709472656,294.1499938964844,283.10791015625,281.1302490234375,284.6253356933594,282.6795654296875,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.194702890065628e-09,0.0009942717151716,-0.0126616917550563,0.0,0.0,0.0,0.0,60.0,-1.406247854232788,-0.0,-6.740201285992954e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.274671174352989e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.766681614564732e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,7.213642675196752e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.76667579379864e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0004632886266335,285.1633605957031,294.1499938964844,283.2240295410156,281.2504272460937,284.5997314453125,282.7646789550781,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486987226215433e-09,0.0009882203303277,-0.0108075253665447,0.0,0.0,0.0,0.0,60.0,-1.3196645975112915,-0.0,-6.658390816483006e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
