time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201120,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.274671174352989e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.766681614564732e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,7.213642675196752e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.76667579379864e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0004632886266335,285.1633605957031,294.1499938964844,283.2240295410156,281.2504272460937,284.5997314453125,282.7646789550781,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486987226215433e-09,0.0009882203303277,-0.0108075253665447,0.0,0.0,0.0,0.0,60.0,-1.3196645975112915,-0.0,-6.658390816483006e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.210617281496523e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.699229121906684e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.163822738220915e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.699224028736352e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004600890097208,285.16278076171875,294.1499938964844,283.34161376953125,281.37554931640625,284.5768737792969,282.8393249511719,285.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889240551118974e-09,0.0009813959477469,-0.0087165227159857,0.0,0.0,0.0,0.0,60.0,-1.2314691543579102,-0.0,-6.566735777369105e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.210617281496523e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.699229121906684e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.163822738220915e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.699224028736352e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004600890097208,285.16278076171875,294.1499938964844,283.34161376953125,281.37554931640625,284.5768737792969,282.8393249511719,285.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889240551118974e-09,0.0009813959477469,-0.0087165227159857,0.0,0.0,0.0,0.0,60.0,-1.2314691543579102,-0.0,-6.566735777369105e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.18071236810647e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.667737322160974e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,7.140562956919894e-05,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.667732228990644e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0004585951683111,285.1624755859375,294.1499938964844,283.4009704589844,281.4398498535156,284.5664367675781,282.8722839355469,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782129200175,3.3163276569325717e-09,0.0009782095439732,-0.0077402447350323,0.0,0.0,0.0,0.0,60.0,-1.187280774116516,-0.0,-6.52416147772783e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.155937732430176e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.641648648539558e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,7.121294038370252e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.641643555369228e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004573576443362,285.16217041015625,294.1499938964844,283.460693359375,281.50518798828125,284.556640625,282.90283203125,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007655680065113e-09,0.0009755696519277,-0.0069314455613493,0.0,0.0,0.0,0.0,60.0,-1.1433827877044678,-0.0,-6.488996007192327e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.132483683060856e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.616950410418212e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.103051757439971e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.616945317247882e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0004561860696412,285.1615905761719,294.1499938964844,283.5812683105469,281.6388854980469,284.5388488769531,282.9604187011719,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426328236958e-09,0.0009730694000609,-0.0061657177284359,0.0,0.0,0.0,0.0,60.0,-1.0575934648513794,-0.0,-6.455791634607523e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.132483683060856e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.616950410418212e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.103051757439971e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.616945317247882e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0004561860696412,285.1615905761719,294.1499938964844,283.5812683105469,281.6388854980469,284.5388488769531,282.9604187011719,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426328236958e-09,0.0009730694000609,-0.0061657177284359,0.0,0.0,0.0,0.0,60.0,-1.0575934648513794,-0.0,-6.455791634607523e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.145928925136104e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.631109423935412e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.113509491318837e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.631103603169322e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004568576987367,285.1610107421875,294.1499938964844,283.70330810546875,281.7762145996094,284.52349853515625,283.02325439453125,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745036368258,2.8829139075980947e-09,0.0009745007264427,-0.006604588124901,0.0,0.0,0.0,0.0,60.0,-0.9751774668693542,-0.0,-6.474812153101085e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.145928925136104e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.631109423935412e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.113509491318837e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.631103603169322e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004568576987367,285.1610107421875,294.1499938964844,283.70330810546875,281.7762145996094,284.52349853515625,283.02325439453125,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745036368258,2.8829139075980947e-09,0.0009745007264427,-0.006604588124901,0.0,0.0,0.0,0.0,60.0,-0.9751774668693542,-0.0,-6.474812153101085e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.162336937151848e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.648387640481816e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.126270793378353e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.648382547311483e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.00045767732081,285.160400390625,294.1499938964844,283.82684326171875,281.91668701171875,284.51043701171875,283.0985412597656,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762526024132,3.0873168466172274e-09,0.0009762495174072,-0.0071401810273528,0.0,0.0,0.0,0.0,60.0,-0.8940067887306213,-0.0,-6.498062532500627e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.162336937151848e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.648387640481816e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.126270793378353e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.648382547311483e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.00045767732081,285.160400390625,294.1499938964844,283.82684326171875,281.91668701171875,284.51043701171875,283.0985412597656,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762526024132,3.0873168466172274e-09,0.0009762495174072,-0.0071401810273528,0.0,0.0,0.0,0.0,60.0,-0.8940067887306213,-0.0,-6.498062532500627e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.153338032774629e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.638911433285102e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.11927204974927e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.638906340114772e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004572278121486,285.1598205566406,294.1499938964844,283.95184326171875,282.0599365234375,284.4997253417969,283.1796264648437,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.0009752908954396,-0.0068463496863842,0.0,0.0,0.0,0.0,60.0,-0.810397744178772,-0.0,-6.48530189550911e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.153338032774629e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.638911433285102e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.11927204974927e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.638906340114772e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004572278121486,285.1598205566406,294.1499938964844,283.95184326171875,282.0599365234375,284.4997253417969,283.1796264648437,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.0009752908954396,-0.0068463496863842,0.0,0.0,0.0,0.0,60.0,-0.810397744178772,-0.0,-6.48530189550911e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.15582713787444e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.641532233217732e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.121207454474643e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.6415271400474e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0004573521437123,285.1595458984375,294.1499938964844,284.014892578125,282.1324157714844,284.4952697753906,283.22088623046875,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755551582202,-0.0069275735877454,0.0,0.0,0.0,0.0,60.0,-0.767935574054718,-0.0,-6.48882831910669e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.129328827839343e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.613628208171576e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.100597576936707e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.613623115001246e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0004560285015031,285.15924072265625,294.1499938964844,284.0783386230469,282.2054138183594,284.4914245605469,283.2605895996094,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727369179017,2.6760358373678624e-09,0.0009727342403493,-0.0060625006444752,0.0,0.0,0.0,0.0,60.0,-0.7248059511184692,-0.0,-6.451322320799592e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.094806591747329e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.57727461354807e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.073747110553086e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.57726952037774e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0004543040413409,285.1586608886719,294.1499938964844,284.2062683105469,282.3526916503906,284.4854431152344,283.3287048339844,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.245910568632325e-09,0.0009690556908026,-0.00493542291224,0.0,0.0,0.0,0.0,60.0,-0.6367774605751038,-0.0,-6.402621011147859e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.094806591747329e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.57727461354807e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.073747110553086e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.57726952037774e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0004543040413409,285.1586608886719,294.1499938964844,284.2062683105469,282.3526916503906,284.4854431152344,283.3287048339844,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.245910568632325e-09,0.0009690556908026,-0.00493542291224,0.0,0.0,0.0,0.0,60.0,-0.6367774605751038,-0.0,-6.402621011147859e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.051943925442174e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.532138210488485e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.040409400360659e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.532133117318152e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0004521629889495,285.1580810546875,294.1499938964844,284.335693359375,282.50128173828125,284.4818115234375,283.3819580078125,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644908132031,1.7118803041782371e-09,0.0009644890669733,-0.003536052070558,0.0,0.0,0.0,0.0,60.0,-0.5481452941894531,-0.0,-6.342411040805018e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.051943925442174e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.532138210488485e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.040409400360659e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.532133117318152e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0004521629889495,285.1580810546875,294.1499938964844,284.335693359375,282.50128173828125,284.4818115234375,283.3819580078125,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644908132031,1.7118803041782371e-09,0.0009644890669733,-0.003536052070558,0.0,0.0,0.0,0.0,60.0,-0.5481452941894531,-0.0,-6.342411040805018e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.021750156534836e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.500342275714502e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.01692551956512e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.500337910139932e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0004506547411438,285.15753173828125,294.1499938964844,284.466552734375,282.6507263183594,284.48046875,283.41778564453125,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356903361128047e-09,0.0009612712310627,-0.0025502734351903,0.0,0.0,0.0,0.0,60.0,-0.4592759311199188,-0.0,-6.300168564621346e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.021750156534836e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.500342275714502e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.01692551956512e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.500337910139932e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0004506547411438,285.15753173828125,294.1499938964844,284.466552734375,282.6507263183594,284.48046875,283.41778564453125,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356903361128047e-09,0.0009612712310627,-0.0025502734351903,0.0,0.0,0.0,0.0,60.0,-0.4592759311199188,-0.0,-6.300168564621346e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.015967225423084e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.494253026787192e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.012427522568032e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.494247933616862e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004503658856265,285.1569519042969,294.1499938964844,284.598876953125,282.8005065917969,284.4813842773437,283.44635009765625,285.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555104255,1.2636227619822191e-09,0.000960654229857,-0.0023614254314452,0.0,0.0,0.0,0.0,60.0,-0.370990127325058,-0.0,-6.29209182534396e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.015967225423084e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.494253026787192e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.012427522568032e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.494247933616862e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004503658856265,285.1569519042969,294.1499938964844,284.598876953125,282.8005065917969,284.4813842773437,283.44635009765625,285.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555104255,1.2636227619822191e-09,0.000960654229857,-0.0023614254314452,0.0,0.0,0.0,0.0,60.0,-0.370990127325058,-0.0,-6.29209182534396e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.01602252270095e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.494311234448104e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.012470450717956e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.494306141277777e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004503686504904,285.1566772460937,294.1499938964844,284.66558837890625,282.8753662109375,284.4828186035156,283.4612731933594,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606615640223,1.264303439718617e-09,0.0009606602834537,-0.0023632089141756,0.0,0.0,0.0,0.0,60.0,-0.3268238604068756,-0.0,-6.292167853416687e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.01532985153608e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.493581455899402e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,7.011931302258745e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.493576362729073e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.000450334046036,285.1563720703125,294.1499938964844,284.732666015625,282.9501342773437,284.4847412109375,283.4766540527344,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605876985006,1.2556597983603979e-09,0.0009605864761397,-0.002340558450669,0.0,0.0,0.0,0.0,60.0,-0.2825142443180084,-0.0,-6.291199383667846e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.009067434817553e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.486987255513668e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.00706077623181e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.486982162343338e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0004500212380662,285.15582275390625,294.1499938964844,284.8678894042969,283.0990905761719,284.4901733398437,283.5068054199219,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204640835,1.177626551829291e-09,0.0009599192999303,-0.0021360763348639,0.0,0.0,0.0,0.0,60.0,-0.1932393312454223,-0.0,-6.282461129103467e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.009067434817553e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.486987255513668e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.00706077623181e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.486982162343338e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0004500212380662,285.15582275390625,294.1499938964844,284.8678894042969,283.0990905761719,284.4901733398437,283.5068054199219,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204640835,1.177626551829291e-09,0.0009599192999303,-0.0021360763348639,0.0,0.0,0.0,0.0,60.0,-0.1932393312454223,-0.0,-6.282461129103467e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.003625018522143e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.481255256105214e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.002826896496117e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.481250890530646e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004497493500821,285.156005859375,294.1499938964844,285.00457763671875,283.2468566894531,284.4968566894531,283.5325927734375,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007212269119918,8.713025301254618e-10,0.0007212260388769,-0.0015694415196776,0.0,0.0,0.0,0.0,60.0,-0.0941463410854339,-0.0,-6.274869690514606e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.003625018522143e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.481255256105214e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.002826896496117e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.481250890530646e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004497493500821,285.156005859375,294.1499938964844,285.00457763671875,283.2468566894531,284.4968566894531,283.5325927734375,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007212269119918,8.713025301254618e-10,0.0007212260388769,-0.0015694415196776,0.0,0.0,0.0,0.0,60.0,-0.0941463410854339,-0.0,-6.274869690514606e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,4.049788549309597e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,4.264624658389948e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,3.1498391763307154e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,4.264622475602664e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.000202295181225,285.1590270996094,294.1499938964844,285.1427001953125,283.3929443359375,284.5023803710937,283.5515441894531,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294233804102,5.376206146934236e-10,0.0004294228274375,-0.0009839908452704,0.0,0.0,0.0,0.0,60.0,-0.0144220534712076,-0.0,-1.2695054785183402e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,4.049788549309597e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,4.264624658389948e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,3.1498391763307154e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,4.264622475602664e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.000202295181225,285.1590270996094,294.1499938964844,285.1427001953125,283.3929443359375,284.5023803710937,283.5515441894531,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294233804102,5.376206146934236e-10,0.0004294228274375,-0.0009839908452704,0.0,0.0,0.0,0.0,60.0,-0.0144220534712076,-0.0,-1.2695054785183402e-08,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,2.371394839428831e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,2.4971941456897184e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,1.8444203305989504e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,2.4971930542960763e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.000118455995107,285.16534423828125,294.1499938964844,285.2822570800781,283.5367736816406,284.5050964355469,283.5685119628906,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531079517211,3.1646649190086857e-10,0.0002531076606828,-0.0005788881680928,0.0,0.0,0.0,0.0,60.0,0.0239040050655603,-0.0,-4.3528887161414795e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,2.371394839428831e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,2.4971941456897184e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,1.8444203305989504e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,2.4971930542960763e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.000118455995107,285.16534423828125,294.1499938964844,285.2822570800781,283.5367736816406,284.5050964355469,283.5685119628906,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531079517211,3.1646649190086857e-10,0.0002531076606828,-0.0005788881680928,0.0,0.0,0.0,0.0,60.0,0.0239040050655603,-0.0,-4.3528887161414795e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,1.8337521396460943e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,1.931030237756204e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,1.4262533113651443e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,1.931029328261502e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.159964974969624e-05,285.1678161621094,294.1499938964844,285.3525695800781,283.6076965332031,284.5057067871094,283.57489013671875,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001973276521312,2.4632404449498324e-10,0.0001973274047486,-0.0004502627707552,0.0,0.0,0.0,0.0,60.0,0.0305484551936388,-0.0,-2.602861703948633e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,1.4209327673597729e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,1.4963113244448324e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,1.1051711226173213e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,1.496310687798541e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.097847992554307e-05,285.1697692871094,294.1499938964844,285.4232482910156,283.6778259277344,284.5058898925781,283.5795593261719,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001613069616723,1.9928649008793542e-10,0.0001613067579455,-0.0003626209509093,0.0,0.0,0.0,0.0,60.0,0.032808382064104,-0.0,-1.562848517266957e-09,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,1.0422237210150342e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,1.0975123586831614e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,8.10619349067565e-06,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,1.0975118129863404e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,5.206119749345817e-05,285.1723937988281,294.1499938964844,285.565673828125,283.8155517578125,284.505859375,283.58575439453125,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129629745264,1.4081162624801635e-10,0.0001129628362832,-0.0002572334196884,0.0,0.0,0.0,0.0,60.0,0.0348682068288326,-0.0,-8.407981533231631e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,1.0422237210150342e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,1.0975123586831614e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,8.10619349067565e-06,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,1.0975118129863404e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,5.206119749345817e-05,285.1723937988281,294.1499938964844,285.565673828125,283.8155517578125,284.505859375,283.58575439453125,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129629745264,1.4081162624801635e-10,0.0001129628362832,-0.0002572334196884,0.0,0.0,0.0,0.0,60.0,0.0348682068288326,-0.0,-8.407981533231631e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.667982572456822e-06,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,8.074759534792975e-06,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,5.9639933169819415e-06,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,8.074755896814167e-06,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,3.830313289654441e-05,285.1741943359375,294.1499938964844,285.7095031738281,283.9493408203125,284.5061340332031,283.5898132324219,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.731893128948286e-05,9.779890092209698e-11,7.731883670203388e-05,-0.0001797961595002,0.0,0.0,0.0,0.0,60.0,0.0345979295670986,-0.0,-4.55126464293798e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.667982572456822e-06,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,8.074759534792975e-06,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,5.9639933169819415e-06,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,8.074755896814167e-06,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,3.830313289654441e-05,285.1741943359375,294.1499938964844,285.7095031738281,283.9493408203125,284.5061340332031,283.5898132324219,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.731893128948286e-05,9.779890092209698e-11,7.731883670203388e-05,-0.0001797961595002,0.0,0.0,0.0,0.0,60.0,0.0345979295670986,-0.0,-4.55126464293798e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
