time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203460,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,4.336158781370614e-06,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,4.566186362353619e-06,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,3.372571654836065e-06,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,4.566184088616865e-06,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,2.1659994672518224e-05,285.1747436523437,294.1499938964844,285.8547668457031,284.0786437988281,284.5062561035156,283.591552734375,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.620283289114013e-05,5.7787930690667004e-11,4.620277468347922e-05,-0.0001057228000718,0.0,0.0,0.0,0.0,60.0,0.0289864353835582,-0.0,-1.4553924732041423e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,4.336158781370614e-06,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,4.566186362353619e-06,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,3.372571654836065e-06,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,4.566184088616865e-06,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,2.1659994672518224e-05,285.1747436523437,294.1499938964844,285.8547668457031,284.0786437988281,284.5062561035156,283.591552734375,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.620283289114013e-05,5.7787930690667004e-11,4.620277468347922e-05,-0.0001057228000718,0.0,0.0,0.0,0.0,60.0,0.0289864353835582,-0.0,-1.4553924732041423e-10,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,2.016152848227648e-06,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,2.12310715141939e-06,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,1.5681206377848866e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.123106241924688e-06,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,1.007109403872164e-05,285.1749267578125,294.1499938964844,286.00146484375,284.2028503417969,284.5062866210937,283.5920715332031,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1482681404449977e-05,2.6869334882051448e-11,2.1482654119608924e-05,-4.9157308239955455e-05,0.0,0.0,0.0,0.0,60.0,0.0189897343516349,-0.0,-3.146420277100326e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,2.016152848227648e-06,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,2.12310715141939e-06,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,1.5681206377848866e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.123106241924688e-06,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,1.007109403872164e-05,285.1749267578125,294.1499938964844,286.00146484375,284.2028503417969,284.5062866210937,283.5920715332031,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1482681404449977e-05,2.6869334882051448e-11,2.1482654119608924e-05,-4.9157308239955455e-05,0.0,0.0,0.0,0.0,60.0,0.0189897343516349,-0.0,-3.146420277100326e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,1.249033743988548e-06,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,1.3152933888704863e-06,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.714717634778935e-07,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.3152927067494602e-06,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,6.239177764655324e-06,285.1748962402344,294.1499938964844,286.0753479003906,284.2628479003906,284.5062866210937,283.5921325683594,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.330889790551737e-05,1.664603177520263e-11,1.3308881534612738e-05,-3.0453755243797787e-05,0.0,0.0,0.0,0.0,60.0,0.0136560061946511,-0.0,-1.2075862879101784e-11,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,6.990690053498838e-07,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,7.36153651814675e-07,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,5.437209438241553e-07,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.361533107541618e-07,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,3.4919917197839823e-06,285.1748962402344,294.1499938964844,286.1495666503906,284.32135009765625,284.5062866210937,283.5921630859375,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.448880296578864e-06,9.316614320298287e-12,7.448871201631846e-06,-1.704468195384834e-05,0.0,0.0,0.0,0.0,60.0,0.0092610474675893,-0.0,-3.782769670418462e-12,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,1.313345450171255e-07,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,1.3830167233663817e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,1.021492010977454e-07,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,1.3830160128236457e-07,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,6.560427436852478e-07,285.1748962402344,294.1499938964844,286.299072265625,284.4334716796875,284.5062866210937,283.5921630859375,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994791743243695e-06,1.7503678628044694e-12,1.3994774690218037e-06,-3.2022812774812337e-06,0.0,0.0,0.0,0.0,60.0,0.0036290807183831,-0.0,-1.3351429337116194e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,1.313345450171255e-07,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,1.3830167233663817e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,1.021492010977454e-07,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,1.3830160128236457e-07,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,6.560427436852478e-07,285.1748962402344,294.1499938964844,286.299072265625,284.4334716796875,284.5062866210937,283.5921630859375,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994791743243695e-06,1.7503678628044694e-12,1.3994774690218037e-06,-3.2022812774812337e-06,0.0,0.0,0.0,0.0,60.0,0.0036290807183831,-0.0,-1.3351429337116194e-13,0.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.050000000745058,-5.800067093275626e-10,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.050000000745058,-6.107752636985705e-10,298.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.050000000745058,-4.5111681057363724e-10,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.050000000745058,-6.107749861428147e-10,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.050000000745058,-2.897251327738104e-09,285.1748352050781,291.1499938964844,286.45001220703125,284.5386047363281,284.5062866210937,283.5921325683594,285.0777893066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.147454545413211e-09,-7.733531934143221e-15,-6.147446995896644e-09,1.4088699096248549e-08,0.0,0.0,0.0,0.0,60.0,0.0006578298634849,-0.0,-2.603968911015147e-18,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.050000000745058,-5.800067093275626e-10,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.050000000745058,-6.107752636985705e-10,298.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.050000000745058,-4.5111681057363724e-10,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.050000000745058,-6.107749861428147e-10,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.050000000745058,-2.897251327738104e-09,285.1748352050781,291.1499938964844,286.45001220703125,284.5386047363281,284.5062866210937,283.5921325683594,285.0777893066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.147454545413211e-09,-7.733531934143221e-15,-6.147446995896644e-09,1.4088699096248549e-08,0.0,0.0,0.0,0.0,60.0,0.0006578298634849,-0.0,-2.603968911015147e-18,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.6164761781692505,0.050000000745058,0.0408977605402469,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.6164761781692505,0.050000000745058,0.0430673137307167,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.6164761781692505,0.050000000745058,0.0318093746900558,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.6164761781692505,0.050000000745058,0.0430673100054264,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.6164761781692505,0.050000000745058,0.204292744398117,285.1133117675781,291.1499938964844,286.5262756347656,284.5895690917969,293.53546142578125,295.1068725585937,285.22296142578125,1.0,0.1146341487765312,0.0580517910420894,0.0580517910420894,1.0,1.0,-0.4360270798206329,7.641376578249037e-05,0.4359506666660309,-0.1328796297311782,0.0,0.0,0.0,0.0,60.0,1179.4547119140625,-0.0,13.431197166442873,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.6058679819107056,0.050000000745058,0.0453406535089015,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.6058679819107056,0.050000000745058,0.0477458909153938,298.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.6058679819107056,0.050000000745058,0.0352649539709091,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.6058679819107056,0.050000000745058,0.0477458909153938,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.6058679819107056,0.050000000745058,0.2264859527349472,285.7928771972656,291.1499938964844,286.6034240722656,284.6410522460937,294.6860656738281,298.0049133300781,286.4290771484375,1.0,0.1291947662830352,0.1161035820841789,0.1161035820841789,1.0,1.0,-0.4831118583679199,0.0042267381213605,0.4788851141929626,-0.1399639248847961,0.0,0.0,0.0,0.2900561094284057,60.0,2401.980224609375,-0.0,19.040403366088867,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.5445271134376526,0.050000000745058,0.0458518899977207,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.5445271134376526,0.050000000745058,0.0482842475175857,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.5445271134376526,0.050000000745058,0.035662580281496,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.5445271134376526,0.050000000745058,0.0482842475175857,298.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.5445271134376526,0.050000000745058,0.2290396839380264,287.7645263671875,291.1499938964844,286.7464599609375,284.7362060546875,294.7274169921875,298.12371826171875,288.1658630371094,1.0,0.1514355093240738,0.2220596820116043,0.2220596820116043,1.0,1.0,-0.4885607659816742,0.0286533273756504,0.4599074423313141,-0.1169618368148803,0.0,0.0,0.0,9.596710205078123,60.0,2386.39404296875,-0.0,27.127979278564453,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.5402123332023621,0.050000000745058,0.0458849854767322,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.5402123332023621,0.050000000745058,0.0483190976083278,298.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.5402123332023621,0.050000000745058,0.0356883220374584,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.5402123332023621,0.050000000745058,0.0483190976083278,297.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.5402123332023621,0.050000000745058,0.2292049974203109,287.9053955078125,291.1499938964844,286.76031494140625,284.74542236328125,294.7317199707031,298.1236267089844,288.2915344238281,1.0,0.1533500403165817,0.2322071641683578,0.2322071641683578,1.0,1.0,-0.4889134466648102,0.0311322268098592,0.4577812254428863,-0.1145805642008781,0.0,0.0,0.0,10.47959804534912,60.0,2351.201416015625,-0.0,27.89052391052246,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.5198631882667542,0.050000000745058,0.0460699945688247,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.5198631882667542,0.050000000745058,0.0485139228403568,298.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.5198631882667542,0.050000000745058,0.0358322188258171,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.5198631882667542,0.050000000745058,0.0485139228403568,297.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.5198631882667542,0.050000000745058,0.2301291674375534,288.6302490234375,291.1499938964844,286.8399353027344,284.7982177734375,294.7617492675781,298.1304931640625,288.9655456542969,1.0,0.1636141687631607,0.2902589440345764,0.2902589440345764,1.0,1.0,-0.4908849000930786,0.0488207899034023,0.442064106464386,-0.0974533706903457,0.0,0.0,0.0,15.426456451416016,60.0,2143.13720703125,-0.0,32.181400299072266,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216064453125,0.5052351951599121,0.050000000745058,0.0462462715804576,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.216064453125,0.5052351951599121,0.050000000745058,0.0486995503306388,298.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.216064453125,0.5052351951599121,0.050000000745058,0.0359693206846714,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216064453125,0.5052351951599121,0.050000000745058,0.0486995503306388,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216064453125,0.5052351951599121,0.050000000745058,0.231009691953659,289.27838134765625,291.1499938964844,286.9203186035156,284.8514404296875,294.7956237792969,298.1478271484375,289.5860290527344,1.0,0.1727529019117355,0.4322071671485901,0.4322071671485901,0.9979224801063538,1.0,-0.4927633702754974,0.1110580489039421,0.3817053139209747,-0.0359504558145999,0.0,0.0,0.0,20.148143768310547,60.0,1941.4427490234373,-0.0,36.29355239868164,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0465633794665336,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0490334816277027,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0362159609794616,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0490334816277027,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.2325937300920486,290.39215087890625,291.1499938964844,287.083251953125,284.9588623046875,293.72418212890625,298.2008972167969,290.5988464355469,1.0,0.1879938542842865,0.7161035537719727,0.7161035537719727,0.9937674403190612,1.0,-0.4961424171924591,0.2044086307287216,0.2917337715625763,0.0561853013932704,0.0,0.0,0.0,28.640066146850582,60.0,1336.9798583984375,-0.0,43.77356719970703,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0465633794665336,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0490334816277027,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0362159609794616,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.0490334816277027,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.344970703125,0.4856992959976196,0.050000000745058,0.2325937300920486,290.39215087890625,291.1499938964844,287.083251953125,284.9588623046875,293.72418212890625,298.2008972167969,290.5988464355469,1.0,0.1879938542842865,0.7161035537719727,0.7161035537719727,0.9937674403190612,1.0,-0.4961424171924591,0.2044086307287216,0.2917337715625763,0.0561853013932704,0.0,0.0,0.0,28.640066146850582,60.0,1336.9798583984375,-0.0,43.77356719970703,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652893066406,0.4773809015750885,0.050000000745058,0.0467174276709556,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652893066406,0.4773809015750885,0.050000000745058,0.0491956993937492,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652893066406,0.4773809015750885,0.050000000745058,0.0363357774913311,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652893066406,0.4773809015750885,0.050000000745058,0.0491956993937492,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652893066406,0.4773809015750885,0.050000000745058,0.2333632260560989,290.798095703125,291.1499938964844,287.1752624511719,285.0192565917969,293.4810791015625,298.2342834472656,290.95074462890625,1.0,0.1949477791786193,0.8744015693664551,0.8744015693664551,0.9914506673812866,1.0,-0.497783899307251,0.2149863541126251,0.2827975451946258,0.066324308514595,0.0,0.0,0.0,32.76078414916992,60.0,1032.331787109375,-0.0,47.45021438598633,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4712340831756592,0.050000000745058,0.0468280017375946,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4712340831756592,0.050000000745058,0.0493121407926082,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4712340831756592,0.050000000745058,0.0364217795431613,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4712340831756592,0.050000000745058,0.0493121407926082,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4712340831756592,0.050000000745058,0.2339155673980713,291.06451416015625,291.1499938964844,287.2488098144531,285.0674133300781,293.4451904296875,298.2439270019531,291.2076721191406,1.0,0.1997805684804916,1.0,1.0,0.9896124601364136,1.0,-0.4989621937274933,0.217909425497055,0.2810527682304382,0.0689527913928031,0.0,0.0,0.0,35.71803665161133,60.0,885.2769165039062,-0.0,50.10470962524414,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0470417477190494,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0495372265577316,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0365880280733108,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0495372265577316,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.234983280301094,291.6151733398437,290.6499938964844,287.4167175292969,285.1768493652344,293.5132141113281,298.2566223144531,291.73944091796875,1.0,0.2087848037481308,1.0,1.0,0.9895221590995787,1.0,-0.5012398362159729,0.2189829349517822,0.282256931066513,0.0694778189063072,0.0,0.0,0.0,41.43392562866211,48.0,683.8800048828125,-0.0,55.2711181640625,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0470417477190494,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0495372265577316,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0365880280733108,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.0495372265577316,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.4581588506698608,0.050000000745058,0.234983280301094,291.6151733398437,290.6499938964844,287.4167175292969,285.1768493652344,293.5132141113281,298.2566223144531,291.73944091796875,1.0,0.2087848037481308,1.0,1.0,0.9895221590995787,1.0,-0.5012398362159729,0.2189829349517822,0.282256931066513,0.0694778189063072,0.0,0.0,0.0,41.43392562866211,48.0,683.8800048828125,-0.0,55.2711181640625,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439453125,0.4543235003948211,0.050000000745058,0.0471069850027561,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439453125,0.4543235003948211,0.050000000745058,0.0496059246361255,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439453125,0.4543235003948211,0.050000000745058,0.0366387665271759,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439453125,0.4543235003948211,0.050000000745058,0.0496059246361255,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439453125,0.4543235003948211,0.050000000745058,0.2353091388940811,292.0646667480469,290.6499938964844,287.5809631347656,285.2832336425781,293.59454345703125,298.2733764648437,292.1659851074219,1.0,0.210983008146286,1.0,1.0,0.9894348978996276,1.0,-0.5019353628158569,0.2192789167165756,0.2826564311981201,0.0696112811565399,0.0,0.0,0.0,43.17850112915039,48.0,549.357177734375,-0.0,56.85699462890625,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.4543306827545166,0.050000000745058,0.0471068583428859,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.4543306827545166,0.050000000745058,0.0496057905256748,298.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.4543306827545166,0.050000000745058,0.0366386696696281,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.4543306827545166,0.050000000745058,0.0496057905256748,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.4543306827545166,0.050000000745058,0.2353085130453109,292.07867431640625,290.1499938964844,287.5867004394531,285.28692626953125,293.597412109375,298.2740173339844,292.17926025390625,1.0,0.210966870188713,1.0,1.0,0.989431858062744,1.0,-0.5019339919090271,0.2192783653736114,0.282655656337738,0.0696111544966697,0.0,0.0,0.0,43.17514419555664,36.0,545.291015625,-0.0,56.85393905639648,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.4553220868110657,0.050000000745058,0.0470896586775779,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.4553220868110657,0.050000000745058,0.0495876781642437,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.4553220868110657,0.050000000745058,0.036625288426876,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.4553220868110657,0.050000000745058,0.0495876781642437,297.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.4553220868110657,0.050000000745058,0.2352225929498672,292.2756042480469,290.1499938964844,287.6723937988281,285.3421325683594,293.6404113769531,298.2840270996094,292.3658752441406,1.0,0.2101028859615326,1.0,1.0,0.9893867373466492,1.0,-0.5017508268356323,0.2192005813121795,0.2825502455234527,0.069578893482685,0.0,0.0,0.0,42.71519088745117,36.0,488.8370971679688,-0.0,56.435428619384766,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.435791015625,0.4579073786735534,0.050000000745058,0.0470459200441837,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.435791015625,0.4579073786735534,0.050000000745058,0.0495416186749935,298.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.435791015625,0.4579073786735534,0.050000000745058,0.0365912690758705,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.435791015625,0.4579073786735534,0.050000000745058,0.0495416186749935,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.435791015625,0.4579073786735534,0.050000000745058,0.235004112124443,292.452392578125,289.6499938964844,287.7585144042969,285.3973999023437,293.6834411621094,298.2946472167969,292.5336303710937,1.0,0.2081475555896759,1.0,1.0,0.9875388741493224,1.0,-0.5012848377227783,0.2190281450748443,0.2822566926479339,0.0695197433233261,0.0,0.0,0.0,41.54556274414063,25.0,439.5600891113281,-0.0,55.37248992919922,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65069580078125,0.4635427594184875,0.050000000745058,0.0469556376338005,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.65069580078125,0.4635427594184875,0.050000000745058,0.0494465455412864,298.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.65069580078125,0.4635427594184875,0.050000000745058,0.0365210510790348,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65069580078125,0.4635427594184875,0.050000000745058,0.0494465455412864,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65069580078125,0.4635427594184875,0.050000000745058,0.2345531284809112,292.6651306152344,289.6499938964844,287.8763427734375,285.47265625,293.7424011230469,298.30987548828125,292.7359313964844,1.0,0.204204574227333,1.0,1.0,0.9850237369537354,1.0,-0.5003229379653931,0.2186568528413772,0.2816660702228546,0.0693811923265457,0.0,0.0,0.0,39.13131332397461,25.0,382.5232543945313,-0.0,53.18444061279297,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.466836541891098,0.050000000745058,0.0469026677310466,297.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.466836541891098,0.050000000745058,0.0493907667696476,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.466836541891098,0.050000000745058,0.0364798530936241,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.466836541891098,0.050000000745058,0.0493907667696476,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.74176025390625,0.466836541891098,0.050000000745058,0.2342885285615921,292.7553100585937,289.1499938964844,287.931884765625,285.50799560546875,293.770263671875,298.3172302246094,292.82183837890625,1.0,0.2018728554248809,1.0,1.0,0.9838430881500244,1.0,-0.4997585415840149,0.218434676527977,0.2813238501548767,0.0692955777049064,0.0,0.0,0.0,37.7148323059082,25.0,359.3031005859375,-0.0,51.904422760009766,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8877258300781,0.4708343744277954,0.1801289916038513,0.0468349605798721,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8877258300781,0.4708343744277954,0.050000000745058,0.0493194684386253,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8877258300781,0.4708343744277954,0.050000000745058,0.036427192389965,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8877258300781,0.4708343744277954,0.050000000745058,0.0493194684386253,297.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8877258300781,0.4708343744277954,0.050000000745058,0.2339503318071365,292.8999328613281,289.1499938964844,288.0290832519531,285.5696105957031,293.8191833496094,298.3302917480469,292.9599609375,1.0,0.1991175860166549,1.0,1.0,0.9817823767662048,1.0,-0.4990369379520416,0.2181602567434311,0.2808766663074493,0.0691935271024704,0.0,0.0,0.0,35.90430450439453,25.0,323.6529846191406,-0.0,50.27236175537109,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0344543457031,0.7385888695716858,0.1843575835227966,0.1491546034812927,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033264160156,0.4850930571556091,0.050000000745058,0.0490448661148548,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033264160156,0.4850930571556091,0.050000000745058,0.0362243726849556,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033264160156,0.4850930571556091,0.050000000745058,0.0490448661148548,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033264160156,0.4850930571556091,0.050000000745058,0.2326477319002151,293.0224609375,288.6499938964844,288.10650634765625,285.61846923828125,293.87127685546875,298.32470703125,293.0877685546875,1.0,0.1989349424839019,1.0,1.0,0.9801473617553712,1.0,-0.6193376183509827,0.2690858244895935,0.3502518236637115,0.0934641733765602,0.0,0.0,0.0,29.910987854003903,28.0,334.2992553710937,-0.0,60.80916976928711,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34063720703125,0.7952511310577393,0.1910495609045028,0.1709396243095398,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3099670410156,0.4994855523109436,0.050000000745058,0.048786211758852,298.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3393859863281,0.7661793231964111,0.1710437834262848,0.11916434019804,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3099670410156,0.4994855523109436,0.050000000745058,0.048786211758852,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3099670410156,0.4994855523109436,0.050000000745058,0.2314207851886749,293.3329162597656,288.1499938964844,288.2821044921875,285.72857666015625,293.8831481933594,298.2266845703125,293.37091064453125,1.0,0.2012556791305542,1.0,1.0,0.8804288506507874,1.0,-0.7429375648498535,0.3242427408695221,0.418694794178009,0.1257026493549347,0.0,0.0,0.0,24.505369186401367,25.0,302.67254638671875,-0.0,73.21015930175781,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34063720703125,0.7952511310577393,0.1910495609045028,0.1709396243095398,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3099670410156,0.4994855523109436,0.050000000745058,0.048786211758852,298.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3393859863281,0.7661793231964111,0.1710437834262848,0.11916434019804,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3099670410156,0.4994855523109436,0.050000000745058,0.048786211758852,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3099670410156,0.4994855523109436,0.050000000745058,0.2314207851886749,293.3329162597656,288.1499938964844,288.2821044921875,285.72857666015625,293.8831481933594,298.2266845703125,293.37091064453125,1.0,0.2012556791305542,1.0,1.0,0.8804288506507874,1.0,-0.7429375648498535,0.3242427408695221,0.418694794178009,0.1257026493549347,0.0,0.0,0.0,24.505369186401367,25.0,302.67254638671875,-0.0,73.21015930175781,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5038757324219,0.8126270174980164,0.2022917568683624,0.1801961660385131,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4873352050781,0.5013856887817383,0.050000000745058,0.0487561263144016,298.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.503173828125,0.7799884080886841,0.1784978210926056,0.1242435574531555,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4873352050781,0.5013856887817383,0.050000000745058,0.0487561263144016,297.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4873352050781,0.5013856887817383,0.1502875238656997,0.2312780618667602,293.49969482421875,288.1499938964844,288.4525451660156,285.8344116210937,293.8295593261719,298.1529235839844,293.5199584960937,1.0,0.2017580568790435,1.0,1.0,0.7840585112571716,1.0,-0.7599105834960938,0.3389197885990143,0.4209908246994018,0.1371981799602508,0.0,0.0,0.0,23.910938262939453,25.0,199.34326171875,-0.0,75.21475219726562,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5079040527344,0.8171178102493286,0.2027291804552078,0.1805276274681091,297.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.49176025390625,0.5040441751480103,0.050000000745058,0.0487158522009849,298.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5072326660156,0.784463107585907,0.1788075268268585,0.1244111880660057,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.49176025390625,0.5040441751480103,0.050000000745058,0.0487158522009849,297.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.5143557190895081,0.1506453603506088,0.2439528852701187,293.5038757324219,287.6499938964844,288.4584655761719,285.8381042480469,293.8251037597656,298.15093994140625,293.5232849121094,1.0,0.2019765377044677,1.0,1.0,0.7807103395462036,1.0,-0.7754117250442505,0.3467973172664642,0.4286143779754638,0.1397242248058319,0.0,0.0,0.0,23.01351547241211,43.0,196.0242462158203,-0.0,76.63349914550781,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.57440185546875,0.9263309240341188,0.210935354232788,0.1258994936943054,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.55780029296875,0.657341480255127,0.050000000745058,0.0477235578000545,298.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5744934082031,0.9263309240341188,0.1841010600328445,0.0979218259453773,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.55780029296875,0.657341480255127,0.050000000745058,0.0477235578000545,297.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5738525390625,0.9386903047561646,0.1539205312728881,0.6507529020309448,293.5756225585937,287.6499938964844,288.5468444824219,285.8925476074219,293.7234802246094,298.0592956542969,293.58868408203125,1.0,0.2143163830041885,1.0,1.0,0.7308510541915894,1.0,-1.1674548387527466,0.5328000783920288,0.6346547603607178,0.2538704872131347,0.0,0.0,0.0,2.60004997253418,43.0,147.34207153320312,-0.0,124.89810180664062,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
