time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205560,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5973205566406,0.9334898591041564,0.2203061133623123,0.1316226571798324,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59588623046875,0.6519651412963867,0.050000000745058,0.047737892717123,298.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5973205566406,0.9334898591041564,0.1903042942285537,0.10237318277359,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.59588623046875,0.6519651412963867,0.050000000745058,0.047737892717123,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59722900390625,0.9532554745674132,0.1556129306554794,0.6950186491012573,293.5969543457031,287.1499938964844,288.6352844238281,285.9467468261719,293.48785400390625,298.1296081542969,293.58990478515625,1.0,0.2248476296663284,1.0,1.0,0.6196951270103455,1.0,-1.2294723987579346,0.6065570712089539,0.6229153275489807,0.3155673742294311,0.0,0.0,0.0,3.87970757484436,63.0,29.743322372436523,-0.0,144.98362731933594,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.37896728515625,0.9306827187538148,0.2310993373394012,0.1293382197618484,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3799743652344,0.9209406971931458,0.1444586962461471,0.1325661838054657,298.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.37896728515625,0.9306827187538148,0.1977255195379257,0.100596398115158,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.6540698409080505,0.1389639526605606,0.0477311052381992,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754272460937,0.9625057578086852,0.1581271886825561,0.7073352932929993,293.3685302734375,287.1499938964844,288.7557678222656,286.0201110839844,292.5072326660156,298.1990661621094,293.3040771484375,1.0,0.2428359091281891,1.0,1.0,0.4684041738510132,1.0,-1.341178297996521,0.8203492760658264,0.5208290219306946,0.5067711472511292,0.0,0.0,0.0,5.477213382720947,63.0,-450.5738525390625,-0.0,183.7735595703125,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1071472167969,0.9193960428237916,0.235577180981636,0.1205995753407478,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1034240722656,0.9455015659332277,0.1445561647415161,0.1365520805120468,298.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1071472167969,0.9193960428237916,0.2008406519889831,0.0937996730208396,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1295166015625,0.8688264489173889,0.1402397602796554,0.1080290973186492,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0981140136719,0.9769046902656556,0.1591798514127731,0.7123505473136902,293.08526611328125,286.6499938964844,288.81231689453125,286.0543212890625,291.8131408691406,298.1974182128906,292.9886474609375,1.0,0.2526987493038177,1.0,1.0,0.3973832130432129,1.0,-1.405693531036377,0.9697025418281556,0.4359909892082214,0.6426534652709961,0.0,0.0,0.0,5.991552352905273,83.0,-809.7537231445312,-0.0,208.09616088867188,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6354675292969,0.9783721566200256,0.2427879720926284,0.1824226379394531,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587829589844,0.8679012656211853,0.144002765417099,0.1370740085840225,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6329040527344,0.9818710088729858,0.2049457132816314,0.1435990929603576,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622314453125,0.8574059009552002,0.1384262442588806,0.1321295201778412,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498413085937,0.8995513319969177,0.1603861302137375,0.7223163843154907,291.6243896484375,286.1499938964844,288.9892272949219,286.1605834960937,289.8668518066406,298.1080322265625,291.5051574707031,1.0,0.286751925945282,1.0,1.0,0.1750712990760803,1.0,-1.579426407814026,1.435038447380066,0.1443879306316375,1.071529507637024,0.0,0.0,0.0,13.712986946105955,103.0,-1728.3948974609375,-0.0,301.9830322265625,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6354675292969,0.9783721566200256,0.2427879720926284,0.1824226379394531,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6587829589844,0.8679012656211853,0.144002765417099,0.1370740085840225,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6329040527344,0.9818710088729858,0.2049457132816314,0.1435990929603576,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622314453125,0.8574059009552002,0.1384262442588806,0.1321295201778412,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498413085937,0.8995513319969177,0.1603861302137375,0.7223163843154907,291.6243896484375,286.1499938964844,288.9892272949219,286.1605834960937,289.8668518066406,298.1080322265625,291.5051574707031,1.0,0.286751925945282,1.0,1.0,0.1750712990760803,1.0,-1.579426407814026,1.435038447380066,0.1443879306316375,1.071529507637024,0.0,0.0,0.0,13.712986946105955,103.0,-1728.3948974609375,-0.0,301.9830322265625,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375366210937,0.8532370924949646,0.2381121814250946,0.2160493284463882,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.7224673628807068,0.1416819840669632,0.1361802220344543,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5427551269531,0.8109049797058105,0.2026731222867965,0.1430318802595138,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.7119153141975403,0.1350109130144119,0.1300971359014511,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523986816406,0.747502326965332,0.158375397324562,0.7207493185997009,290.5374755859375,286.1462097167969,289.16583251953125,286.2652893066406,289.3220520019531,297.9307556152344,290.4732360839844,1.0,0.3190804719924927,1.0,1.0,0.1050427854061126,1.0,-1.615622639656067,1.58910870552063,0.0265139415860176,1.218753218650818,0.0,0.0,0.0,38.368743896484375,91.0,-1431.5550537109375,-0.0,387.21282958984375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375366210937,0.8532370924949646,0.2381121814250946,0.2160493284463882,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.7224673628807068,0.1416819840669632,0.1361802220344543,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5427551269531,0.8109049797058105,0.2026731222867965,0.1430318802595138,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.7119153141975403,0.1350109130144119,0.1300971359014511,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523986816406,0.747502326965332,0.158375397324562,0.7207493185997009,290.5374755859375,286.1462097167969,289.16583251953125,286.2652893066406,289.3220520019531,297.9307556152344,290.4732360839844,1.0,0.3190804719924927,1.0,1.0,0.1050427854061126,1.0,-1.615622639656067,1.58910870552063,0.0265139415860176,1.218753218650818,0.0,0.0,0.0,38.368743896484375,91.0,-1431.5550537109375,-0.0,387.21282958984375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.7962157726287842,0.2375362366437912,0.2152368873357772,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9697570800781,0.6684951186180115,0.1391778588294983,0.134477436542511,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96368408203125,0.7542010545730591,0.2014953345060348,0.1425227671861648,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.6566255688667297,0.1318124830722808,0.1276672035455703,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9676208496094,0.6950849890708923,0.1556422412395477,0.7120678424835205,289.9617004394531,286.1039733886719,289.341796875,286.3681945800781,289.3366394042969,297.8273010253906,289.937744140625,1.0,0.3353049755096435,1.0,1.0,0.0350142605602741,1.0,-1.5986522436141968,1.5985132455825806,0.0001390701800119,1.2316086292266846,0.0,0.0,0.0,56.68531799316406,79.0,-856.58154296875,-0.0,428.05853271484375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9616394042969,0.7962157726287842,0.2375362366437912,0.2152368873357772,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9697570800781,0.6684951186180115,0.1391778588294983,0.134477436542511,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96368408203125,0.7542010545730591,0.2014953345060348,0.1425227671861648,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.6566255688667297,0.1318124830722808,0.1276672035455703,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9676208496094,0.6950849890708923,0.1556422412395477,0.7120678424835205,289.9617004394531,286.1039733886719,289.341796875,286.3681945800781,289.3366394042969,297.8273010253906,289.937744140625,1.0,0.3353049755096435,1.0,1.0,0.0350142605602741,1.0,-1.5986522436141968,1.5985132455825806,0.0001390701800119,1.2316086292266846,0.0,0.0,0.0,56.68531799316406,79.0,-856.58154296875,-0.0,428.05853271484375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8388061523437,0.7845630049705505,0.2385840713977813,0.2159970104694366,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436279296875,0.6565387845039368,0.1382680982351303,0.1336934268474578,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84002685546875,0.7431274652481079,0.2015315741300583,0.1425451338291168,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.84429931640625,0.6447486877441406,0.1306164860725402,0.1265973895788192,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8423767089844,0.6821467876434326,0.1545649170875549,0.707638144493103,289.8388977050781,286.0829162597656,289.429443359375,286.4189147949219,289.42333984375,297.7958374023437,289.82476806640625,1.0,0.3395468890666961,1.0,1.0,0.0,1.0,-1.5920453071594238,1.5920425653457642,2.747187409113394e-06,1.226485013961792,0.0,0.0,0.0,61.82881546020508,79.0,-591.5486450195312,-0.0,438.311767578125,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684631347656,0.779518187046051,0.2402837723493576,0.2173435539007187,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77117919921875,0.6500453352928162,0.1376519650220871,0.1330896615982055,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7691345214844,0.7377350926399231,0.2019754350185394,0.1428003758192062,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.77154541015625,0.6381564140319824,0.1297343373298645,0.1257326155900955,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7704772949219,0.6748750805854797,0.1537860184907913,0.704030454158783,289.7685546875,286.0619506835937,289.5168762207031,286.4690856933594,289.5107421875,297.7735900878906,289.760986328125,1.0,0.341871827840805,1.0,1.0,0.0,1.0,-1.5878710746765137,1.5878690481185913,2.06421850634797e-06,1.2231476306915283,0.0,0.0,0.0,64.80355834960938,67.0,-387.5680847167969,-0.0,443.9995727539063,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312927246094,0.7824488282203674,0.2450806051492691,0.2212695628404617,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.6475754380226135,0.1372401714324951,0.1324755251407623,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.731201171875,0.7379328608512878,0.2038639187812805,0.1439137011766433,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.6350040435791016,0.1288260519504547,0.1246385648846626,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310791015625,0.6718140840530396,0.1531071662902832,0.6998246312141418,289.7312927246094,286.02020263671875,289.6907958984375,286.5677490234375,289.6846923828125,297.74737548828125,289.7326354980469,1.0,0.3422912359237671,1.0,1.0,0.0,1.0,-1.5868157148361206,1.5868136882781982,2.061560735455714e-06,1.2222503423690796,0.0,0.0,0.0,65.64928436279297,55.0,-115.3845672607422,-0.0,445.6865234375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312927246094,0.7824488282203674,0.2450806051492691,0.2212695628404617,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.6475754380226135,0.1372401714324951,0.1324755251407623,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.731201171875,0.7379328608512878,0.2038639187812805,0.1439137011766433,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.6350040435791016,0.1288260519504547,0.1246385648846626,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310791015625,0.6718140840530396,0.1531071662902832,0.6998246312141418,289.7312927246094,286.02020263671875,289.6907958984375,286.5677490234375,289.6846923828125,297.74737548828125,289.7326354980469,1.0,0.3422912359237671,1.0,1.0,0.0,1.0,-1.5868157148361206,1.5868136882781982,2.061560735455714e-06,1.2222503423690796,0.0,0.0,0.0,65.64928436279297,55.0,-115.3845672607422,-0.0,445.6865234375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.7977157831192017,0.2511889338493347,0.2263181656599044,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.6550889611244202,0.1377465724945068,0.1325844973325729,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78326416015625,0.7486518025398254,0.2067731469869613,0.1456567794084549,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814025878906,0.6413089632987976,0.1288606524467468,0.124296985566616,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821655273437,0.6797699928283691,0.1534457355737686,0.6994675397872925,289.7836608886719,285.97882080078125,289.86328125,286.6639404296875,289.85723876953125,297.731689453125,289.7901916503906,1.0,0.3388887345790863,1.0,1.0,0.0,1.0,-1.5942574739456177,1.5942553281784058,2.0797926936211297e-06,1.2280901670455933,0.0,0.0,0.0,61.65642929077149,43.0,40.1278076171875,-0.0,439.0980224609375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.7977157831192017,0.2511889338493347,0.2263181656599044,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.6550889611244202,0.1377465724945068,0.1325844973325729,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78326416015625,0.7486518025398254,0.2067731469869613,0.1456567794084549,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814025878906,0.6413089632987976,0.1288606524467468,0.124296985566616,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821655273437,0.6797699928283691,0.1534457355737686,0.6994675397872925,289.7836608886719,285.97882080078125,289.86328125,286.6639404296875,289.85723876953125,297.731689453125,289.7901916503906,1.0,0.3388887345790863,1.0,1.0,0.0,1.0,-1.5942574739456177,1.5942553281784058,2.0797926936211297e-06,1.2280901670455933,0.0,0.0,0.0,61.65642929077149,43.0,40.1278076171875,-0.0,439.0980224609375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883972167969,0.8221772909164429,0.2582114040851593,0.232139766216278,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851623535156,0.6714858412742615,0.1389548033475875,0.1332796663045883,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875427246094,0.7688883543014526,0.2104124724864959,0.1478611826896667,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846740722656,0.6559548377990723,0.1296054869890213,0.1245530545711517,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858642578125,0.6970657706260681,0.1546000838279724,0.7023976445198059,289.8880920410156,285.9378356933594,290.0340576171875,286.7574462890625,290.0281677246094,297.7168273925781,289.8975524902344,1.0,0.3331466615200043,1.0,1.0,0.0,1.0,-1.608549952507019,1.6085478067398071,2.115155211868114e-06,1.2393579483032229,0.0,0.0,0.0,54.582069396972656,31.0,128.23562622070312,-0.0,427.8709411621094,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883972167969,0.8221772909164429,0.2582114040851593,0.232139766216278,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851623535156,0.6714858412742615,0.1389548033475875,0.1332796663045883,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875427246094,0.7688883543014526,0.2104124724864959,0.1478611826896667,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846740722656,0.6559548377990723,0.1296054869890213,0.1245530545711517,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858642578125,0.6970657706260681,0.1546000838279724,0.7023976445198059,289.8880920410156,285.9378356933594,290.0340576171875,286.7574462890625,290.0281677246094,297.7168273925781,289.8975524902344,1.0,0.3331466615200043,1.0,1.0,0.0,1.0,-1.608549952507019,1.6085478067398071,2.115155211868114e-06,1.2393579483032229,0.0,0.0,0.0,54.582069396972656,31.0,128.23562622070312,-0.0,427.8709411621094,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781494140625,0.8437870740890503,0.2634228467941284,0.2364698499441146,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.688396692276001,0.1400941163301468,0.1340260356664657,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771423339844,0.7890253067016602,0.2132182121276855,0.1495736390352249,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9738464355469,0.671576738357544,0.13042713701725,0.1249995678663253,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9752197265625,0.7141475081443787,0.1557466089725494,0.7059182524681091,289.977783203125,285.9100036621094,290.1499938964844,286.81988525390625,290.1441955566406,297.7117004394531,289.9883728027344,1.0,0.3283452987670898,1.0,1.0,0.0,1.0,-1.6214616298675537,1.6214594841003418,2.147437726307544e-06,1.2495462894439695,0.0,0.0,0.0,48.56840133666992,31.0,164.83779907226562,-0.0,418.5698852539063,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.8558772802352905,0.2659023404121399,0.2385329902172088,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.6978965997695923,0.140685424208641,0.1344293057918548,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02154541015625,0.8002136945724487,0.2145723551511764,0.1504033505916595,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.6805729269981384,0.1308721154928207,0.1252648830413818,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.7229118347167969,0.1563488841056823,0.7078630328178406,290.0221862792969,285.8973083496094,290.202880859375,286.8480834960937,290.1971130371094,297.7103881835937,290.0331420898437,1.0,0.3259748220443725,1.0,1.0,0.0,1.0,-1.6280715465545654,1.6280694007873535,2.1640846625814447e-06,1.2547626495361328,0.0,0.0,0.0,45.58083724975586,25.0,177.1889190673828,-0.0,413.9939575195313,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963134765625,0.8763336539268494,0.2699417471885681,0.2419222444295883,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921936035156,0.713222324848175,0.1417004168033599,0.135163739323616,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.8178797960281372,0.2167963534593582,0.151788979768753,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.6954919695854187,0.1316534280776977,0.1257792115211486,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0930480957031,0.7368572354316711,0.1573881059885025,0.7114346623420715,290.0958251953125,285.87725830078125,290.2864685058594,286.8922119140625,290.28076171875,297.7093811035156,290.10723876953125,1.0,0.3229105770587921,1.0,1.0,0.0,1.0,-1.6395902633666992,1.6395881175994873,2.19328126149776e-06,1.2638474702835083,0.0,0.0,0.0,41.26050567626953,25.0,192.47781372070312,-0.0,408.3896789550781,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.8993738293647766,0.2740858197212219,0.2454192638397216,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685485839844,0.7286205291748047,0.1427940130233764,0.1359865367412567,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1716613769531,0.8361884951591492,0.2190937101840973,0.153236374258995,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678771972656,0.711871862411499,0.1325118243694305,0.1263805776834488,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16943359375,0.7526525259017944,0.158511683344841,0.7154577374458313,290.1723022460937,285.8573303222656,290.36944580078125,286.9355773925781,290.3638610839844,297.70947265625,290.1839599609375,1.0,0.3200911581516266,1.0,1.0,0.0,1.0,-1.652065634727478,1.6520633697509766,2.225182925030822e-06,1.273688554763794,0.0,0.0,0.0,37.13380432128906,25.0,203.5782928466797,-0.0,403.7662353515625,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.9487062692642212,0.2826350033283233,0.2527391016483307,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3266296386719,0.7583088874816895,0.1451689749956131,0.1379062533378601,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.329833984375,0.8729962706565857,0.2238584011793136,0.1563212275505066,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258972167969,0.7401847243309021,0.134410947561264,0.1278526782989502,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275146484375,0.7849240303039551,0.1609547436237335,0.7248556613922119,290.3304748535156,285.8179626464844,290.53350830078125,287.0197448730469,290.528076171875,297.71209716796875,290.3423156738281,1.0,0.3172720670700073,1.0,1.0,0.0,1.0,-1.6799113750457764,1.679909110069275,2.297412493135198e-06,1.295638084411621,0.0,0.0,0.0,30.96457290649414,25.0,216.9632263183593,-0.0,401.830810546875,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.9487062692642212,0.2826350033283233,0.2527391016483307,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3266296386719,0.7583088874816895,0.1451689749956131,0.1379062533378601,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.329833984375,0.8729962706565857,0.2238584011793136,0.1563212275505066,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258972167969,0.7401847243309021,0.134410947561264,0.1278526782989502,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275146484375,0.7849240303039551,0.1609547436237335,0.7248556613922119,290.3304748535156,285.8179626464844,290.53350830078125,287.0197448730469,290.528076171875,297.71209716796875,290.3423156738281,1.0,0.3172720670700073,1.0,1.0,0.0,1.0,-1.6799113750457764,1.679909110069275,2.297412493135198e-06,1.295638084411621,0.0,0.0,0.0,30.96457290649414,25.0,216.9632263183593,-0.0,401.830810546875,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.9910316467285156,0.2914676964282989,0.2603875398635864,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48809814453125,0.7902289032936096,0.1477324962615966,0.140084221959114,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.9123058915138244,0.2287872433662414,0.1595792472362518,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48736572265625,0.7695350050926208,0.1364906877279281,0.1295758038759231,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4889831542969,0.8176084756851196,0.1635865122079849,0.7354923486709595,290.491943359375,285.7792358398437,290.6947937011719,287.1003723144531,290.6895751953125,297.7169494628906,290.5036926269531,1.0,0.3166048228740692,1.0,1.0,0.0,1.0,-1.710459589958191,1.7104572057724,2.37828908211668e-06,1.3197025060653689,0.0,0.0,0.0,26.483861923217773,25.0,222.760009765625,-0.0,406.2078247070313,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.9910316467285156,0.2914676964282989,0.2603875398635864,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48809814453125,0.7902289032936096,0.1477324962615966,0.140084221959114,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.9123058915138244,0.2287872433662414,0.1595792472362518,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48736572265625,0.7695350050926208,0.1364906877279281,0.1295758038759231,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4889831542969,0.8176084756851196,0.1635865122079849,0.7354923486709595,290.491943359375,285.7792358398437,290.6947937011719,287.1003723144531,290.6895751953125,297.7169494628906,290.5036926269531,1.0,0.3166048228740692,1.0,1.0,0.0,1.0,-1.710459589958191,1.7104572057724,2.37828908211668e-06,1.3197025060653689,0.0,0.0,0.0,26.483861923217773,25.0,222.760009765625,-0.0,406.2078247070313,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.9990000128746032,0.3013783395290375,0.2552011013031006,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498107910156,0.8100273013114929,0.1504102647304535,0.1425025463104248,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.9397026896476746,0.2338089048862457,0.1629987061023712,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490783691406,0.7881804704666138,0.1386763155460357,0.1315315961837768,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6506652832031,0.8359911441802979,0.1663341075181961,0.7472595572471619,290.65350341796875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7279663085937,290.6649475097656,1.0,0.3169201016426086,1.0,1.0,0.0,1.0,-1.7277302742004397,1.7277278900146484,2.424951389912166e-06,1.333444356918335,0.0,0.0,0.0,24.59595489501953,25.0,223.4707794189453,-0.0,410.6126708984375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.9990000128746032,0.3013783395290375,0.2552011013031006,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498107910156,0.8100273013114929,0.1504102647304535,0.1425025463104248,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.9397026896476746,0.2338089048862457,0.1629987061023712,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490783691406,0.7881804704666138,0.1386763155460357,0.1315315961837768,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6506652832031,0.8359911441802979,0.1663341075181961,0.7472595572471619,290.65350341796875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7279663085937,290.6649475097656,1.0,0.3169201016426086,1.0,1.0,0.0,1.0,-1.7277302742004397,1.7277278900146484,2.424951389912166e-06,1.333444356918335,0.0,0.0,0.0,24.59595489501953,25.0,223.4707794189453,-0.0,410.6126708984375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.9990078210830688,0.3134189546108246,0.2455441057682037,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.8238633275032043,0.1531941443681717,0.1450531333684921,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8118896484375,0.959565281867981,0.238918051123619,0.1665022671222686,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080749511719,0.8021560311317444,0.1409561187028885,0.1336095035076141,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.849946141242981,0.1692327857017517,0.7598076462745667,290.8123474121094,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.75311279296875,290.82354736328125,1.0,0.317632794380188,1.0,1.0,0.0,1.0,-1.740964651107788,1.7409621477127075,2.460928044456523e-06,1.3438506126403809,0.0,0.0,0.0,23.55876541137696,43.0,221.2090606689453,-0.0,415.2483520507813,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.9990078210830688,0.3134189546108246,0.2455441057682037,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.8238633275032043,0.1531941443681717,0.1450531333684921,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8118896484375,0.959565281867981,0.238918051123619,0.1665022671222686,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080749511719,0.8021560311317444,0.1409561187028885,0.1336095035076141,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.849946141242981,0.1692327857017517,0.7598076462745667,290.8123474121094,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.75311279296875,290.82354736328125,1.0,0.317632794380188,1.0,1.0,0.0,1.0,-1.740964651107788,1.7409621477127075,2.460928044456523e-06,1.3438506126403809,0.0,0.0,0.0,23.55876541137696,43.0,221.2090606689453,-0.0,415.2483520507813,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909606933594,0.9990000128746032,0.3195889294147491,0.2481094896793365,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8872375488281,0.8238555788993835,0.1546412706375122,0.1464130580425262,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8902587890625,0.9600501656532288,0.2415204048156738,0.1683114022016525,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865051269531,0.801875114440918,0.1421460658311844,0.1347283720970153,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.8498082160949707,0.1707536280155182,0.7665676474571228,290.8907165527344,285.6858215332031,291.08404541015625,287.2851867675781,291.0792236328125,297.76678466796875,290.90185546875,1.0,0.3210504055023193,1.0,1.0,0.0,1.0,-1.757293462753296,1.757290959358215,2.5055185233213706e-06,1.3564997911453247,0.0,0.0,0.0,24.25546836853028,43.0,219.7740173339844,-0.0,426.9641418457031,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.9990000128746032,0.3251680433750152,0.2560995221138,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656677246094,0.8187592625617981,0.1561215370893478,0.1478399038314819,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686584472656,0.9537259936332704,0.2441494613885879,0.1701655387878418,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.7961745858192444,0.1433661580085754,0.1359110474586486,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.8442971110343933,0.1723024845123291,0.7736563682556152,290.9691162109375,285.66778564453125,291.15924072265625,287.3190612792969,291.154541015625,297.77587890625,290.9801330566406,1.0,0.3261413872241974,1.0,1.0,0.0,1.0,-1.780750393867493,1.7807477712631226,2.570665628809365e-06,1.3748542070388794,0.0,0.0,0.0,25.89657020568848,61.0,218.6392974853516,-0.0,446.08148193359375,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.9990000128746032,0.3334836065769195,0.2798725366592407,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.8000724911689758,0.158829778432846,0.1505257040262222,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.9294312596321106,0.2488982379436493,0.1735701709985733,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7769261002540588,0.1456054896116256,0.138155311346054,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.8257320523262024,0.1750811040401458,0.7868026494979858,291.10858154296875,285.6360778808594,291.2913818359375,287.37701416015625,291.28692626953125,297.7790832519531,291.1192321777344,1.0,0.3388388156890869,1.0,1.0,0.0,1.0,-1.8350772857666016,1.835074543952942,2.725440253925626e-06,1.4173781871795654,0.0,0.0,0.0,30.885395050048828,61.0,216.29928588867188,-0.0,495.8719787597656,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.9990000128746032,0.3343214392662048,0.2833583354949951,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.7972727417945862,0.1591517478227615,0.1508509665727615,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.925801694393158,0.2494585961103439,0.1739763766527176,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7741912007331848,0.1458723992109298,0.1384285688400268,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.8230676054954529,0.175405278801918,0.7883695363998413,291.1248779296875,285.63238525390625,291.3066711425781,287.3835754394531,291.3022766113281,297.7784118652344,291.1354675292969,1.0,0.3405950963497162,1.0,1.0,0.0,1.0,-1.842350721359253,1.8423479795455933,2.746567588474136e-06,1.4230691194534302,0.0,0.0,0.0,31.63755226135254,64.0,215.97959899902344,-0.0,503.0120544433594,1.0,283.355712890625,284.5528564453125,288.94158935546875,289.8499755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.008707659799777e-20,-5.0435382989988845e-21,-5.0435382989988845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90771484375,0.9911771416664124,0.3346888422966003,0.3039137721061706,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.7730016708374023,0.1596888601779937,0.1531819701194763,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9542236328125,0.8958828449249268,0.2503580152988434,0.176827073097229,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.7509607672691345,0.1460804939270019,0.1403273493051529,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7984746694564819,0.1756030023097992,0.7989462018013,287.9351806640625,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7101135253906,287.6139221191406,1.0,0.3532580435276031,1.0,1.0,0.0,1.0,-1.8907480239868164,1.8907451629638672,2.88873729914485e-06,1.4603285789489746,0.9802523851394652,0.9802523851394652,0.0,38.38158416748047,67.0,9973.6328125,-0.0,556.715576171875,1.0,283.3209533691406,288.3383483886719,290.1332092285156,290.9130249023437,293.1499938964844,293.1499938964844,283.1499938964844,1542.8115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0151461055502295,1.0,0.0,0.0,0.8192098140716553,0.8192121982574463,4.976243417331717e-08,4.256405353546143,4.25639533996582,9.866899745247792e-06,0.0,0.0,-0.0,3970.0419921875,0.0,17.231664657592773,1894.1160888671875,0.0,0.0,0.2125440835952758,1.0,0.0,3.0,1.0,0.0
