time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207600,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90771484375,0.9911771416664124,0.3346888422966003,0.3039137721061706,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.7730016708374023,0.1596888601779937,0.1531819701194763,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9542236328125,0.8958828449249268,0.2503580152988434,0.176827073097229,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.7509607672691345,0.1460804939270019,0.1403273493051529,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7984746694564819,0.1756030023097992,0.7989462018013,287.9351806640625,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7101135253906,287.6139221191406,1.0,0.3532580435276031,1.0,1.0,0.0,1.0,-1.8907480239868164,1.8907451629638672,2.88873729914485e-06,1.4603285789489746,0.9802523851394652,0.9802523851394652,0.0,38.38158416748047,67.0,9973.6328125,-0.0,556.715576171875,1.0,283.3209533691406,288.3383483886719,290.1332092285156,290.9130249023437,293.1499938964844,293.1499938964844,283.1499938964844,1542.8115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0151461055502295,1.0,0.0,0.0,0.8192098140716553,0.8192121982574463,4.976243417331717e-08,4.256405353546143,4.25639533996582,9.866899745247792e-06,0.0,0.0,-0.0,3970.0419921875,0.0,17.231664657592773,1894.1160888671875,0.0,0.0,0.2125440835952758,1.0,0.0,3.0,1.0,0.0
12207660,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.8906606435775757,0.3164568543434143,0.2892817556858063,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075256347656,0.701386034488678,0.1508151143789291,0.1468736380338668,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.8116823434829712,0.2365245074033737,0.1690136194229126,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.6790302991867065,0.137270838022232,0.1340891569852829,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.7225514650344849,0.1646475195884704,0.7613675594329834,285.79010009765625,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4568786621094,285.7420349121094,1.0,0.358473002910614,1.0,1.0,0.0,1.0,-1.8012051582336426,1.8012025356292725,2.6299410365027143e-06,1.3920985460281372,0.9645964503288268,0.9645964503288268,0.0,56.17435073852539,55.0,11503.2646484375,-0.0,551.5648803710938,1.0,283.2071533203125,285.3998107910156,291.7341003417969,292.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,4310.67431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277869164943695,1.0,0.0,0.0,1.3484673500061035,1.3484705686569214,1.2134410098951778e-07,4.265915393829346,4.265905857086182,9.786002920009196e-06,0.0,0.0,-0.0,4160.67041015625,0.0,75.64297485351562,1895.4359130859373,0.0,11.39923858642578,0.3429376184940338,1.0,0.0,3.0,1.0,0.0
12207720,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.8906606435775757,0.3164568543434143,0.2892817556858063,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075256347656,0.701386034488678,0.1508151143789291,0.1468736380338668,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.8116823434829712,0.2365245074033737,0.1690136194229126,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.6790302991867065,0.137270838022232,0.1340891569852829,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.7225514650344849,0.1646475195884704,0.7613675594329834,285.79010009765625,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4568786621094,285.7420349121094,1.0,0.358473002910614,1.0,1.0,0.0,1.0,-1.8012051582336426,1.8012025356292725,2.6299410365027143e-06,1.3920985460281372,0.9645964503288268,0.9645964503288268,0.0,56.17435073852539,55.0,11503.2646484375,-0.0,551.5648803710938,1.0,283.2071533203125,285.3998107910156,291.7341003417969,292.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,4310.67431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277869164943695,1.0,0.0,0.0,1.3484673500061035,1.3484705686569214,1.2134410098951778e-07,4.265915393829346,4.265905857086182,9.786002920009196e-06,0.0,0.0,-0.0,4160.67041015625,0.0,75.64297485351562,1895.4359130859373,0.0,11.39923858642578,0.3429376184940338,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8674031496047974,0.3114445209503174,0.2837080657482147,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.6806046962738037,0.1469112038612365,0.1430968791246414,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.7891043424606323,0.2311519831418991,0.1649331897497177,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.6585757732391357,0.1332502663135528,0.1302428990602493,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7012230157852173,0.1595775634050369,0.7381904125213623,285.4999084472656,285.5473937988281,291.660888671875,287.5267333984375,291.656494140625,297.3764038085937,285.4696655273437,1.0,0.3569887280464172,1.0,1.0,0.0,1.0,-1.7526198625564575,1.752617359161377,2.4938515252870275e-06,1.3537731170654297,0.961480677127838,0.961480677127838,0.0,61.1836166381836,55.0,11921.919921875,-0.0,534.3463745117188,1.0,283.1769714355469,285.0365295410156,291.73468017578125,292.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,6088.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015831053256988,1.0,0.0,0.0,1.5984336137771606,1.5984381437301636,1.704840428828902e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4158.43994140625,0.0,126.0913314819336,1895.4371337890625,0.0,278.4665222167969,0.4012119770050049,1.0,0.0,3.0,1.0,0.0
12207840,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8570468425750732,0.3085834383964538,0.2803801000118255,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.669468879699707,0.1438212990760803,0.1399538964033126,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.7774584889411926,0.2272098064422607,0.1618270426988601,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.6476491689682007,0.1300152987241745,0.1269736588001251,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.6884598135948181,0.1554504632949829,0.718410849571228,285.3260803222656,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.3211975097656,285.30523681640625,1.0,0.3540259301662445,1.0,1.0,0.0,1.0,-1.713435411453247,1.713433027267456,2.3871850771683967e-06,1.322788953781128,0.9578684568405152,0.9578684568405152,0.0,63.09935760498047,43.0,12198.541015625,-0.0,514.6959838867188,1.0,283.1616516113281,284.82427978515625,291.5446472167969,292.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,7782.548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895448684692383,1.0,0.0,0.0,1.8026875257492063,1.802693128585816,2.16837463540287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.107421875,0.0,181.0108337402344,1895.4371337890625,0.0,475.8720703125,0.4537655413150787,1.0,0.0,3.0,1.0,0.0
12207900,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8538739085197449,0.306954950094223,0.2783815264701843,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.6640267372131348,0.1412853002548217,0.137290358543396,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7723742127418518,0.2241817563772201,0.1593930572271347,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.6420820355415344,0.1273370087146759,0.1241727769374847,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.6815566420555115,0.1519813388586044,0.7013183236122131,285.1966552734375,285.5616149902344,291.797607421875,287.5775146484375,291.7930603027344,297.2819519042969,285.1806945800781,1.0,0.3498928546905517,1.0,1.0,0.0,1.0,-1.6810213327407837,1.681018948554993,2.301066160725896e-06,1.2971248626708984,0.954300582408905,0.954300582408905,0.0,62.89401626586914,43.0,12416.6328125,-0.0,493.8083801269531,1.0,283.15447998046875,284.66436767578125,291.2685546875,292.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,9695.9658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543790340423584,1.0,0.0,0.0,2.005155324935913,2.005162239074707,2.682807007658994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.489990234375,0.0,249.3835601806641,1895.4371337890625,0.0,661.1845703125,0.5003778338432312,1.0,0.0,3.0,1.0,0.0
12207960,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8556851744651794,0.3061479032039642,0.2772512137889862,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.662720263004303,0.1392361968755722,0.1350743919610977,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.7720138430595398,0.2218707948923111,0.1574983149766922,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.6403263211250305,0.1251496970653534,0.1218237653374672,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.6790861487388611,0.1491160690784454,0.6868845820426941,285.1054382324219,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2545166015625,285.0940856933594,1.0,0.344935804605484,1.0,1.0,0.0,1.0,-1.6545718908309937,1.6545696258544922,2.232221731901518e-06,1.2761638164520264,0.950016438961029,0.950016438961029,0.0,61.10934829711914,31.0,12548.80859375,-0.0,472.6763610839844,1.0,283.1515808105469,284.55377197265625,291.0042724609375,292.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,11418.0693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569240152835846,1.0,0.0,0.0,2.168990135192871,2.1689982414245605,3.139124089557299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.427001953125,0.0,315.9675598144531,1895.4371337890625,0.0,771.5833129882812,0.543061375617981,1.0,0.0,3.0,1.0,0.0
12208020,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8702641725540161,0.3060294091701507,0.2765131592750549,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6692249178886414,0.1362176686525344,0.1316643506288528,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7815987467765808,0.2186874598264694,0.1547952741384506,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.645117461681366,0.1218599900603294,0.1181549280881881,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6839712858200073,0.1447489410638809,0.6642552018165588,284.9844055175781,285.5946960449219,292.0010070800781,287.6483459472656,291.9963684082031,297.2218933105469,284.9777526855469,1.0,0.3333658277988434,1.0,1.0,0.0,1.0,-1.614763259887695,1.6147611141204834,2.131023620677297e-06,1.244581699371338,0.9412426948547364,0.9412426948547364,0.0,54.44860458374024,25.0,12793.314453125,-0.0,430.9963073730469,1.0,283.150146484375,284.4065246582031,290.6614685058594,291.6737670898437,293.1499938964844,293.1499938964844,283.1499938964844,14833.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672263503074646,1.0,0.0,0.0,2.4527134895324707,2.452723979949951,4.014088972326135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.55615234375,0.0,458.0583190917969,1895.4371337890625,0.0,762.2291259765625,0.6123043298721313,1.0,0.0,3.0,1.0,0.0
12208080,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8702641725540161,0.3060294091701507,0.2765131592750549,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6692249178886414,0.1362176686525344,0.1316643506288528,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7815987467765808,0.2186874598264694,0.1547952741384506,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.645117461681366,0.1218599900603294,0.1181549280881881,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6839712858200073,0.1447489410638809,0.6642552018165588,284.9844055175781,285.5946960449219,292.0010070800781,287.6483459472656,291.9963684082031,297.2218933105469,284.9777526855469,1.0,0.3333658277988434,1.0,1.0,0.0,1.0,-1.614763259887695,1.6147611141204834,2.131023620677297e-06,1.244581699371338,0.9412426948547364,0.9412426948547364,0.0,54.44860458374024,25.0,12793.314453125,-0.0,430.9963073730469,1.0,283.150146484375,284.4065246582031,290.6614685058594,291.6737670898437,293.1499938964844,293.1499938964844,283.1499938964844,14833.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672263503074646,1.0,0.0,0.0,2.4527134895324707,2.452723979949951,4.014088972326135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.55615234375,0.0,458.0583190917969,1895.4371337890625,0.0,762.2291259765625,0.6123043298721313,1.0,0.0,3.0,1.0,0.0
12208140,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8815959692001343,0.306500494480133,0.2766625881195068,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.6755315065383911,0.1349761933088302,0.1302203685045242,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7898543477058411,0.2174500972032547,0.1537177115678787,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.6502625942230225,0.1204684898257255,0.1165681183338165,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6895340085029602,0.1428722888231277,0.6544029116630554,284.9386901855469,285.5722045898437,292.0759582519531,287.6730041503906,292.0712890625,297.2118225097656,284.9334411621094,1.0,0.3272380232810974,1.0,1.0,0.0,1.0,-1.5981779098510742,1.598175883293152,2.089712097586016e-06,1.2314053773880005,0.9362828135490416,0.9362828135490416,0.0,50.37160110473633,25.0,12911.40625,-0.0,410.6167602539063,1.0,283.1500244140625,284.3499450683594,290.58355712890625,291.5632629394531,293.1499938964844,293.1499938964844,283.1499938964844,16680.90234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520192980766296,1.0,0.0,0.0,2.587599277496338,2.587611198425293,4.467735266189266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.44921875,0.0,538.7718505859375,1895.4371337890625,0.0,695.0664672851562,0.6425115466117859,1.0,0.0,3.0,1.0,0.0
12208200,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8916530013084412,0.307043045759201,0.276959627866745,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6814629435539246,0.1341594457626342,0.1292561888694763,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7973454594612122,0.2166557312011718,0.153015911579132,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.65524822473526,0.1195349842309951,0.1154927611351013,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.694898784160614,0.1415979564189911,0.6476860046386719,284.9131774902344,285.594970703125,292.13446044921875,287.69171142578125,292.1297912597656,297.2064819335937,284.9093322753906,1.0,0.3225524723529815,1.0,1.0,0.0,1.0,-1.5871771574020386,1.5871750116348269,2.062590283458121e-06,1.222663164138794,0.9318954348564148,0.9318954348564148,0.0,47.18048477172852,25.0,12975.83203125,-0.0,395.9942932128906,1.0,283.1500244140625,284.31842041015625,290.5657043457031,291.5251159667969,293.1499938964844,293.1499938964844,283.1499938964844,17850.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386403799057007,1.0,0.0,0.0,2.666693925857544,2.6667065620422363,4.745037927023077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.648681640625,0.0,590.4353637695312,1895.4371337890625,0.0,640.8206176757812,0.6647071242332458,1.0,0.0,3.0,1.0,0.0
12208260,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9120106101036072,0.3086626529693603,0.2781032919883728,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6929110884666443,0.1326753497123718,0.1275346875190735,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8115476369857788,0.2152432352304458,0.1517925262451172,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6649646162986755,0.1177899539470672,0.1135225147008895,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7049682140350342,0.1391660869121551,0.6351336240768433,284.87158203125,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.2001342773437,284.8694152832031,1.0,0.3144799470901489,1.0,1.0,0.0,1.0,-1.5675753355026243,1.5675734281539917,2.014802248595516e-06,1.207068681716919,0.9222818613052368,0.9222818613052368,0.0,41.70788192749024,25.0,13120.07421875,-0.0,370.9685363769531,1.0,283.1499938964844,284.26287841796875,290.6152038574219,291.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,20437.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136998295783997,1.0,0.0,0.0,2.8257672786712646,2.8257815837860107,5.328023462425335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.0458984375,0.0,704.8099975585938,1895.4371337890625,0.0,550.7839965820312,0.7039048671722412,1.0,0.0,3.0,1.0,0.0
12208320,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9120106101036072,0.3086626529693603,0.2781032919883728,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6929110884666443,0.1326753497123718,0.1275346875190735,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8115476369857788,0.2152432352304458,0.1517925262451172,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6649646162986755,0.1177899539470672,0.1135225147008895,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7049682140350342,0.1391660869121551,0.6351336240768433,284.87158203125,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.2001342773437,284.8694152832031,1.0,0.3144799470901489,1.0,1.0,0.0,1.0,-1.5675753355026243,1.5675734281539917,2.014802248595516e-06,1.207068681716919,0.9222818613052368,0.9222818613052368,0.0,41.70788192749024,25.0,13120.07421875,-0.0,370.9685363769531,1.0,283.1499938964844,284.26287841796875,290.6152038574219,291.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,20437.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136998295783997,1.0,0.0,0.0,2.8257672786712646,2.8257815837860107,5.328023462425335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.0458984375,0.0,704.8099975585938,1895.4371337890625,0.0,550.7839965820312,0.7039048671722412,1.0,0.0,3.0,1.0,0.0
12208380,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9314889907836914,0.3106281757354736,0.279654860496521,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.702568531036377,0.1315357685089111,0.1262387931346893,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8227474689483643,0.2141713201999664,0.1508861929178238,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6732931733131409,0.1163970082998275,0.1119847372174263,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7130799293518066,0.1371571570634842,0.6250150799751282,284.8477478027344,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1986083984375,284.8466491699219,1.0,0.3083375990390777,1.0,1.0,0.0,1.0,-1.55279803276062,1.5527960062026978,1.979240551008843e-06,1.195305585861206,0.9126147031784058,0.9126147031784058,0.0,37.69318008422852,25.0,13240.2734375,-0.0,352.7737731933594,1.0,283.1499938964844,284.2269897460937,290.7141418457031,291.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,22641.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502372682094574,1.0,0.0,0.0,2.943530321121216,2.9435458183288574,5.781364507129183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.501953125,0.0,799.4588012695312,1895.4371337890625,0.0,514.2540283203125,0.7331975102424622,1.0,0.0,3.0,1.0,0.0
12208440,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9314889907836914,0.3106281757354736,0.279654860496521,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.702568531036377,0.1315357685089111,0.1262387931346893,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8227474689483643,0.2141713201999664,0.1508861929178238,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6732931733131409,0.1163970082998275,0.1119847372174263,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7130799293518066,0.1371571570634842,0.6250150799751282,284.8477478027344,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1986083984375,284.8466491699219,1.0,0.3083375990390777,1.0,1.0,0.0,1.0,-1.55279803276062,1.5527960062026978,1.979240551008843e-06,1.195305585861206,0.9126147031784058,0.9126147031784058,0.0,37.69318008422852,25.0,13240.2734375,-0.0,352.7737731933594,1.0,283.1499938964844,284.2269897460937,290.7141418457031,291.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,22641.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502372682094574,1.0,0.0,0.0,2.943530321121216,2.9435458183288574,5.781364507129183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.501953125,0.0,799.4588012695312,1895.4371337890625,0.0,514.2540283203125,0.7331975102424622,1.0,0.0,3.0,1.0,0.0
12208500,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9401703476905824,0.3116965889930725,0.2805325388908386,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7066922187805176,0.1310528963804245,0.1256989538669586,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8274654150009155,0.213715597987175,0.1505089849233627,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6768712401390076,0.1157906651496887,0.1113269105553627,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.716294527053833,0.1362567991018295,0.6205596923828125,284.8393249511719,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.19891357421875,284.8382263183594,1.0,0.3058298826217651,1.0,1.0,0.0,1.0,-1.5466113090515137,1.5466094017028809,1.964469674931024e-06,1.1903780698776243,0.9079686403274536,0.9079686403274536,0.0,36.098968505859375,25.0,13301.12890625,-0.0,345.4789428710937,1.0,283.1499938964844,284.2120666503906,290.7622375488281,291.7030029296875,293.1499938964844,293.1499938964844,283.1499938964844,23759.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014320015907288,1.0,0.0,0.0,2.99824333190918,2.9982593059539795,5.998284677843913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.142578125,0.0,846.51953125,1895.4371337890625,0.0,511.334228515625,0.74411541223526,1.0,0.0,3.0,1.0,0.0
12208560,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.947962522506714,0.3128062784671783,0.2814586758613586,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7103196382522583,0.1306130737066269,0.1252127736806869,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8316668272018433,0.2132971137762069,0.150167316198349,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.6800358891487122,0.1152297183871269,0.1107249408960342,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7190150022506714,0.1354068666696548,0.6163979768753052,284.83477783203125,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.19970703125,284.83428955078125,1.0,0.3036276996135711,1.0,1.0,0.0,1.0,-1.5410096645355225,1.5410077571868896,1.9511542177497176e-06,1.185914158821106,0.903047502040863,0.903047502040863,0.0,34.73090362548828,25.0,13342.8076171875,-0.0,339.1181640625,1.0,283.1499938964844,284.2032470703125,290.8033752441406,291.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,24537.357421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026168823242188,1.0,0.0,0.0,3.031144380569458,3.031161069869995,6.130651399871567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.97998046875,0.0,876.2708129882812,1895.4371337890625,0.0,515.0146484375,0.755279541015625,1.0,0.0,3.0,1.0,0.0
12208620,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.960976243019104,0.3151237070560455,0.2834284603595733,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7160348892211914,0.1298355460166931,0.1243675872683525,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8386826515197754,0.21254463493824,0.1495658755302429,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.6851811408996582,0.114217035472393,0.1096548065543174,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7231876254081726,0.1338239163160324,0.6087563037872314,284.8284912109375,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.2023010253906,284.8284606933594,1.0,0.2999733686447143,1.0,1.0,0.0,1.0,-1.531177997589111,1.5311760902404783,1.92791162589856e-06,1.1780678033828735,0.8936969637870789,0.8936969637870789,0.0,32.54688262939453,25.0,13431.716796875,-0.0,328.62310791015625,1.0,283.1499938964844,284.187255859375,290.8620300292969,291.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,26198.263671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083104968070984,1.0,0.0,0.0,3.097148895263672,3.0971662998199463,6.400553047569701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.253173828125,0.0,938.4564819335938,1895.4371337890625,0.0,533.0830078125,0.7662046551704407,1.0,0.0,3.0,1.0,0.0
12208680,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.960976243019104,0.3151237070560455,0.2834284603595733,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7160348892211914,0.1298355460166931,0.1243675872683525,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8386826515197754,0.21254463493824,0.1495658755302429,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.6851811408996582,0.114217035472393,0.1096548065543174,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7231876254081726,0.1338239163160324,0.6087563037872314,284.8284912109375,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.2023010253906,284.8284606933594,1.0,0.2999733686447143,1.0,1.0,0.0,1.0,-1.531177997589111,1.5311760902404783,1.92791162589856e-06,1.1780678033828735,0.8936969637870789,0.8936969637870789,0.0,32.54688262939453,25.0,13431.716796875,-0.0,328.62310791015625,1.0,283.1499938964844,284.187255859375,290.8620300292969,291.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,26198.263671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083104968070984,1.0,0.0,0.0,3.097148895263672,3.0971662998199463,6.400553047569701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.253173828125,0.0,938.4564819335938,1895.4371337890625,0.0,533.0830078125,0.7662046551704407,1.0,0.0,3.0,1.0,0.0
12208740,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9711083173751832,0.3175792694091797,0.2855365574359894,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7202050089836121,0.1291759461164474,0.1236582696437835,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8441252112388611,0.2118963152170181,0.1490524113178253,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6889593601226807,0.113330453634262,0.1087288185954094,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7259884476661682,0.13237164914608,0.6018238663673401,284.837646484375,285.5276184082031,292.77471923828125,287.8652038574219,292.77020263671875,297.2059326171875,284.8384704589844,1.0,0.2971020340919494,1.0,1.0,0.0,1.0,-1.5228056907653809,1.522803783416748,1.908231752167921e-06,1.1713594198226929,0.884884238243103,0.884884238243103,0.0,30.924924850463867,25.0,13464.49609375,-0.0,320.40020751953125,1.0,283.1499938964844,284.1918334960937,290.8920288085937,291.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26634.80859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139753222465515,1.0,0.0,0.0,3.088197946548462,3.0882153511047363,6.363610509652062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.692626953125,0.0,934.0641479492188,1895.4371337890625,0.0,551.7049560546875,0.7641463279724121,1.0,0.0,3.0,1.0,0.0
12208800,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9711083173751832,0.3175792694091797,0.2855365574359894,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7202050089836121,0.1291759461164474,0.1236582696437835,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8441252112388611,0.2118963152170181,0.1490524113178253,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6889593601226807,0.113330453634262,0.1087288185954094,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7259884476661682,0.13237164914608,0.6018238663673401,284.837646484375,285.5276184082031,292.77471923828125,287.8652038574219,292.77020263671875,297.2059326171875,284.8384704589844,1.0,0.2971020340919494,1.0,1.0,0.0,1.0,-1.5228056907653809,1.522803783416748,1.908231752167921e-06,1.1713594198226929,0.884884238243103,0.884884238243103,0.0,30.924924850463867,25.0,13464.49609375,-0.0,320.40020751953125,1.0,283.1499938964844,284.1918334960937,290.8920288085937,291.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26634.80859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139753222465515,1.0,0.0,0.0,3.088197946548462,3.0882153511047363,6.363610509652062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.692626953125,0.0,934.0641479492188,1895.4371337890625,0.0,551.7049560546875,0.7641463279724121,1.0,0.0,3.0,1.0,0.0
12208860,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.979126513004303,0.3201668262481689,0.2877814471721649,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7233226895332336,0.1286219656467437,0.1230671405792236,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8483626246452332,0.2113451957702636,0.1486201584339141,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6917122602462769,0.1125564947724342,0.1079277992248535,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7277877926826477,0.1310340911149978,0.5954961776733398,284.8554992675781,285.5011901855469,292.89727783203125,287.8917541503906,292.8927917480469,297.21044921875,284.8569030761719,1.0,0.2948227822780609,1.0,1.0,0.0,1.0,-1.5157133340835571,1.5157114267349243,1.8916189219453368e-06,1.1656365394592283,0.8767359852790833,0.8767359852790833,0.0,29.70028114318848,25.0,13476.107421875,-0.0,313.8844909667969,1.0,283.1499938964844,284.2069091796875,290.9079895019531,291.8814392089844,293.1499938964844,293.1499938964844,283.1499938964844,26463.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517281711101532,1.0,0.0,0.0,3.04511833190918,3.045135259628296,6.187306667015946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.9033203125,0.0,899.0533447265625,1895.4371337890625,0.0,562.8800659179688,0.7538734674453735,1.0,0.0,3.0,1.0,0.0
12208920,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.979126513004303,0.3201668262481689,0.2877814471721649,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7233226895332336,0.1286219656467437,0.1230671405792236,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8483626246452332,0.2113451957702636,0.1486201584339141,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6917122602462769,0.1125564947724342,0.1079277992248535,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7277877926826477,0.1310340911149978,0.5954961776733398,284.8554992675781,285.5011901855469,292.89727783203125,287.8917541503906,292.8927917480469,297.21044921875,284.8569030761719,1.0,0.2948227822780609,1.0,1.0,0.0,1.0,-1.5157133340835571,1.5157114267349243,1.8916189219453368e-06,1.1656365394592283,0.8767359852790833,0.8767359852790833,0.0,29.70028114318848,25.0,13476.107421875,-0.0,313.8844909667969,1.0,283.1499938964844,284.2069091796875,290.9079895019531,291.8814392089844,293.1499938964844,293.1499938964844,283.1499938964844,26463.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517281711101532,1.0,0.0,0.0,3.04511833190918,3.045135259628296,6.187306667015946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.9033203125,0.0,899.0533447265625,1895.4371337890625,0.0,562.8800659179688,0.7538734674453735,1.0,0.0,3.0,1.0,0.0
12208980,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9855799674987792,0.3228629827499389,0.2901383936405182,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7256759405136108,0.128159150481224,0.1225760877132415,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8516494631767273,0.2108748704195022,0.1482548713684082,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6936882138252258,0.1118804365396499,0.1072333008050918,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7288302183151245,0.1297940462827682,0.5896748304367065,284.8787841796875,285.4707336425781,293.0179748535156,287.915771484375,293.0135498046875,297.21551513671875,284.8804931640625,1.0,0.292996346950531,1.0,1.0,0.0,1.0,-1.509691834449768,1.5096899271011353,1.8775355101752207e-06,1.1607284545898438,0.8693540096282959,0.8693540096282959,0.0,28.7645206451416,25.0,13473.7822265625,-0.0,308.6635131835937,1.0,283.1499938964844,284.2286071777344,290.92120361328125,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,25908.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182955861091614,1.0,0.0,0.0,2.982335567474365,2.9823520183563232,5.934803652962728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.96728515625,0.0,847.7941284179688,1895.4371337890625,0.0,566.3528442382812,0.7388229370117188,1.0,0.0,3.0,1.0,0.0
12209040,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9855799674987792,0.3228629827499389,0.2901383936405182,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7256759405136108,0.128159150481224,0.1225760877132415,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8516494631767273,0.2108748704195022,0.1482548713684082,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6936882138252258,0.1118804365396499,0.1072333008050918,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7288302183151245,0.1297940462827682,0.5896748304367065,284.8787841796875,285.4707336425781,293.0179748535156,287.915771484375,293.0135498046875,297.21551513671875,284.8804931640625,1.0,0.292996346950531,1.0,1.0,0.0,1.0,-1.509691834449768,1.5096899271011353,1.8775355101752207e-06,1.1607284545898438,0.8693540096282959,0.8693540096282959,0.0,28.7645206451416,25.0,13473.7822265625,-0.0,308.6635131835937,1.0,283.1499938964844,284.2286071777344,290.92120361328125,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,25908.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182955861091614,1.0,0.0,0.0,2.982335567474365,2.9823520183563232,5.934803652962728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.96728515625,0.0,847.7941284179688,1895.4371337890625,0.0,566.3528442382812,0.7388229370117188,1.0,0.0,3.0,1.0,0.0
12209100,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9883499145507812,0.3242455720901489,0.2913513481616974,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7266296744346619,0.1279583573341369,0.1223632916808128,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8530002236366272,0.2106653451919555,0.1480930149555206,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6944466829299927,0.1115754395723342,0.1069211438298225,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7291255593299866,0.1292059421539306,0.5869268774986267,284.8927001953125,285.4432983398437,293.0776062011719,287.9268798828125,293.0732116699219,297.2181701660156,284.8949279785156,1.0,0.2922196686267853,1.0,1.0,0.0,1.0,-1.5070242881774902,1.5070223808288574,1.871296944955248e-06,1.1585341691970823,0.8660947680473328,0.8660947680473328,0.0,28.380516052246094,25.0,13460.6376953125,-0.0,306.44110107421875,1.0,283.1499938964844,284.2431640625,290.92828369140625,291.9009704589844,293.1499938964844,293.1499938964844,283.1499938964844,25409.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182295441627502,1.0,0.0,0.0,2.9385502338409424,2.938566207885742,5.761818329119706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.999267578125,0.0,812.538818359375,1895.4371337890625,0.0,566.1259155273438,0.7310545444488525,1.0,0.0,3.0,1.0,0.0
12209160,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9908788800239564,0.3256500661373138,0.2925874292850494,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7274689078330994,0.1277772635221481,0.1221714317798614,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8541935682296753,0.210471898317337,0.1479444354772567,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6950879096984863,0.1112916693091392,0.1066313609480857,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7293027639389038,0.1286377906799316,0.5842803120613098,284.9054870605469,285.43634033203125,293.13677978515625,287.9373474121094,293.13238525390625,297.22088623046875,284.9074401855469,1.0,0.2915207147598266,1.0,1.0,0.0,1.0,-1.5045740604400637,1.5045722723007202,1.865564399849973e-06,1.1565053462982178,0.8628239035606384,0.8628239035606384,0.0,28.04145240783692,25.0,13463.7021484375,-0.0,304.4410400390625,1.0,283.1499938964844,284.2547302246094,290.93634033203125,291.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,25116.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179914832115173,1.0,0.0,0.0,2.9088521003723145,2.908867835998535,5.645944725074514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.240478515625,0.0,789.4535522460938,1895.4371337890625,0.0,565.308837890625,0.7211348414421082,1.0,0.0,3.0,1.0,0.0
12209220,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9953331351280212,0.3285150825977325,0.2951143682003021,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7288646101951599,0.1274691224098205,0.1218437403440475,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8561758399009705,0.2101260423660278,0.1476797461509704,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6960822343826294,0.1107826009392738,0.1061121001839637,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7293603420257568,0.1275543719530105,0.5792508721351624,284.9339294433594,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.22637939453125,284.9359130859375,1.0,0.2903189659118652,1.0,1.0,0.0,1.0,-1.500234842300415,1.5002329349517822,1.8554021607997129e-06,1.152876615524292,0.857204258441925,0.857204258441925,0.0,27.47466087341309,25.0,13475.4111328125,-0.0,300.9994812011719,1.0,283.1499938964844,284.2862854003906,290.9542236328125,291.926513671875,293.1499938964844,293.1499938964844,283.1499938964844,24178.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174146890640259,1.0,0.0,0.0,2.8301234245300293,2.8301382064819336,5.34446314759407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.16357421875,0.0,729.4091796875,1895.4371337890625,0.0,563.3342895507812,0.7021041512489319,1.0,0.0,3.0,1.0,0.0
12209280,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9953331351280212,0.3285150825977325,0.2951143682003021,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7288646101951599,0.1274691224098205,0.1218437403440475,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8561758399009705,0.2101260423660278,0.1476797461509704,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6960822343826294,0.1107826009392738,0.1061121001839637,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7293603420257568,0.1275543719530105,0.5792508721351624,284.9339294433594,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.22637939453125,284.9359130859375,1.0,0.2903189659118652,1.0,1.0,0.0,1.0,-1.500234842300415,1.5002329349517822,1.8554021607997129e-06,1.152876615524292,0.857204258441925,0.857204258441925,0.0,27.47466087341309,25.0,13475.4111328125,-0.0,300.9994812011719,1.0,283.1499938964844,284.2862854003906,290.9542236328125,291.926513671875,293.1499938964844,293.1499938964844,283.1499938964844,24178.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174146890640259,1.0,0.0,0.0,2.8301234245300293,2.8301382064819336,5.34446314759407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.16357421875,0.0,729.4091796875,1895.4371337890625,0.0,563.3342895507812,0.7021041512489319,1.0,0.0,3.0,1.0,0.0
12209340,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9978374242782592,0.3303838670253753,0.2967649102210998,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7296004891395569,0.1273073703050613,0.1216703876852989,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8572084903717041,0.2099302262067794,0.1475301682949066,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6965607404708862,0.110495314002037,0.1058191061019897,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7292287945747375,0.1268947869539261,0.5761983394622803,284.9535217285156,285.3612670898437,293.3274841308594,287.9677429199219,293.3231811523437,297.2298889160156,284.9558410644531,1.0,0.2896669805049896,1.0,1.0,0.0,1.0,-1.4978116750717163,1.497809886932373,1.8497185010346584e-06,1.1508270502090454,0.8542362451553345,0.8542362451553345,0.0,27.175922393798828,25.0,13472.9658203125,-0.0,299.1308898925781,1.0,283.1499938964844,284.3094787597656,290.9660339355469,291.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,23428.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172143578529358,1.0,0.0,0.0,2.772282361984253,2.772296905517578,5.128239308760385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.901123046875,0.0,686.8905639648438,1895.4371337890625,0.0,562.650146484375,0.6909038424491882,1.0,0.0,3.0,1.0,0.0
12209400,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.998981773853302,0.331451416015625,0.2975695431232452,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7299089431762695,0.1272276937961578,0.1215856149792671,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8576433062553406,0.2098279446363449,0.1474533230066299,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6967190504074097,0.1103460043668747,0.1056679338216781,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.729045569896698,0.126534417271614,0.5745386481285095,284.9632263183594,285.3563232421875,293.3686218261719,287.9736022949219,293.3643798828125,297.2318725585937,284.9652709960937,1.0,0.2893308997154236,1.0,1.0,0.0,1.0,-1.496419906616211,1.4964181184768677,1.846463874244364e-06,1.1496542692184448,0.8525475263595581,0.8525475263595581,0.0,27.03885078430176,25.0,13479.111328125,-0.0,298.1459350585937,1.0,283.1499938964844,284.3198547363281,290.9727783203125,291.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,23151.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172085762023926,1.0,0.0,0.0,2.749539613723755,2.749553680419922,5.044444151280914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.968994140625,0.0,670.7225341796875,1895.4371337890625,0.0,562.6303100585938,0.6825336813926697,1.0,0.0,3.0,1.0,0.0
