time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209460,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.334704041481018,0.298352837562561,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.729938268661499,0.1270444244146347,0.1213953644037246,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8577584028244019,0.2095687538385391,0.147263690829277,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6962677836418152,0.1099727749824523,0.1052967309951782,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7276996970176697,0.1255717277526855,0.5701379776000977,284.9921569824219,285.3109130859375,293.4816589355469,287.9884338378906,293.4774475097656,297.2386169433594,284.9941101074219,1.0,0.28843754529953,1.0,1.0,0.0,1.0,-1.4911342859268188,1.4911324977874756,1.8342182102060176e-06,1.145277738571167,0.8488913178443909,0.8488913178443909,0.0,26.847488403320312,25.0,13465.1494140625,-0.0,295.2715148925781,1.0,283.1499938964844,284.3538818359375,290.98907470703125,291.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,22072.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517340898513794,1.0,0.0,0.0,2.669113874435425,2.6691272258758545,4.75365368401981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.55859375,0.0,614.9664916992188,1895.4371337890625,0.0,563.0821533203125,0.6628990173339844,1.0,0.0,3.0,1.0,0.0
12209520,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.334704041481018,0.298352837562561,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.729938268661499,0.1270444244146347,0.1213953644037246,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8577584028244019,0.2095687538385391,0.147263690829277,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6962677836418152,0.1099727749824523,0.1052967309951782,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7276996970176697,0.1255717277526855,0.5701379776000977,284.9921569824219,285.3109130859375,293.4816589355469,287.9884338378906,293.4774475097656,297.2386169433594,284.9941101074219,1.0,0.28843754529953,1.0,1.0,0.0,1.0,-1.4911342859268188,1.4911324977874756,1.8342182102060176e-06,1.145277738571167,0.8488913178443909,0.8488913178443909,0.0,26.847488403320312,25.0,13465.1494140625,-0.0,295.2715148925781,1.0,283.1499938964844,284.3538818359375,290.98907470703125,291.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,22072.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517340898513794,1.0,0.0,0.0,2.669113874435425,2.6691272258758545,4.75365368401981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.55859375,0.0,614.9664916992188,1895.4371337890625,0.0,563.0821533203125,0.6628990173339844,1.0,0.0,3.0,1.0,0.0
12209580,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.338462233543396,0.298334002494812,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7297147512435913,0.1269160807132721,0.1212604790925979,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8574808835983276,0.2093446850776672,0.1471010446548462,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6955642700195312,0.1096589714288711,0.1049853786826133,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7261034846305847,0.1246735379099845,0.5660315155982971,285.0205078125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2478942871094,285.0224609375,1.0,0.2875916361808777,1.0,1.0,0.0,1.0,-1.4854830503463743,1.4854811429977417,1.82127757852868e-06,1.1406877040863037,0.8462667465209961,0.8462667465209961,0.0,26.73505973815918,25.0,13440.98828125,-0.0,292.435791015625,1.0,283.1499938964844,284.388427734375,291.0018310546875,291.97491455078125,293.1499938964844,293.1499938964844,283.1499938964844,20962.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517469584941864,1.0,0.0,0.0,2.5899810791015625,2.589993476867676,4.475963066852273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.79296875,0.0,562.8318481445312,1895.4371337890625,0.0,563.5218505859375,0.6434693336486816,1.0,0.0,3.0,1.0,0.0
12209640,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.338462233543396,0.298334002494812,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7297147512435913,0.1269160807132721,0.1212604790925979,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8574808835983276,0.2093446850776672,0.1471010446548462,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6955642700195312,0.1096589714288711,0.1049853786826133,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7261034846305847,0.1246735379099845,0.5660315155982971,285.0205078125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2478942871094,285.0224609375,1.0,0.2875916361808777,1.0,1.0,0.0,1.0,-1.4854830503463743,1.4854811429977417,1.82127757852868e-06,1.1406877040863037,0.8462667465209961,0.8462667465209961,0.0,26.73505973815918,25.0,13440.98828125,-0.0,292.435791015625,1.0,283.1499938964844,284.388427734375,291.0018310546875,291.97491455078125,293.1499938964844,293.1499938964844,283.1499938964844,20962.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517469584941864,1.0,0.0,0.0,2.5899810791015625,2.589993476867676,4.475963066852273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.79296875,0.0,562.8318481445312,1895.4371337890625,0.0,563.5218505859375,0.6434693336486816,1.0,0.0,3.0,1.0,0.0
12209700,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.3404974341392517,0.2983022928237915,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7296504378318787,0.1268745809793472,0.1212129145860672,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8573732972145081,0.2092479467391967,0.1470291018486023,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6952732801437378,0.1095256134867668,0.1048508137464523,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7253557443618774,0.1242497265338897,0.5640898942947388,285.03582763671875,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.253173828125,285.03826904296875,1.0,0.2871887683868408,1.0,1.0,0.0,1.0,-1.4828088283538818,1.4828070402145386,1.8151772565033752e-06,1.138518214225769,0.8454210162162781,0.8454210162162781,0.0,26.67942237854004,25.0,13418.9521484375,-0.0,291.0972595214844,1.0,283.1499938964844,284.4086608886719,291.0068664550781,291.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20279.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174437165260315,1.0,0.0,0.0,2.543159008026123,2.543171167373657,4.315592150305747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.946533203125,0.0,533.207763671875,1895.4371337890625,0.0,563.4335327148438,0.6347092390060425,1.0,0.0,3.0,1.0,0.0
12209760,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.3426361083984375,0.2982496619224548,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7296329736709595,0.1268511265516281,0.1211821064352989,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.857303261756897,0.2091644704341888,0.1469664871692657,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.695038914680481,0.1094101443886756,0.1047329828143119,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7246524691581726,0.1238436251878738,0.5622276663780212,285.04901123046875,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2589111328125,285.0509338378906,1.0,0.2867999970912933,1.0,1.0,0.0,1.0,-1.4802563190460205,1.4802545309066772,1.8093738844982e-06,1.1364539861679075,0.8447267413139343,0.8447267413139343,0.0,26.62261390686035,25.0,13413.7724609375,-0.0,289.8141784667969,1.0,283.1499938964844,284.4238586425781,291.01171875,291.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,19837.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173957943916321,1.0,0.0,0.0,2.5127785205841064,2.512790441513061,4.213100339711673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.18603515625,0.0,514.5306396484375,1895.4371337890625,0.0,563.2697143554688,0.6273938417434692,1.0,0.0,3.0,1.0,0.0
12209820,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.3471081554889679,0.2981123924255371,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.729697585105896,0.1268421709537506,0.1211611628532409,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8572236895561218,0.2090129256248474,0.14685720205307,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.6946936845779419,0.109218381345272,0.1045386791229248,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7233405709266663,0.1230712682008743,0.5587007999420166,285.0693664550781,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.270751953125,285.0707702636719,1.0,0.2860636115074157,1.0,1.0,0.0,1.0,-1.4754676818847656,1.4754658937454224,1.7985433942158124e-06,1.132604718208313,0.8441482782363892,0.8441482782363892,0.0,26.510040283203125,25.0,13413.4111328125,-0.0,287.4022216796875,1.0,283.1499938964844,284.4473571777344,291.0212707519531,291.9941101074219,293.1499938964844,293.1499938964844,283.1499938964844,19190.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174268484115601,1.0,0.0,0.0,2.4686198234558105,2.4686312675476074,4.066322105700237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.89404296875,0.0,488.0989074707031,1895.4371337890625,0.0,563.375732421875,0.6167409420013428,1.0,0.0,3.0,1.0,0.0
12209880,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.3471081554889679,0.2981123924255371,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.729697585105896,0.1268421709537506,0.1211611628532409,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8572236895561218,0.2090129256248474,0.14685720205307,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.6946936845779419,0.109218381345272,0.1045386791229248,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7233405709266663,0.1230712682008743,0.5587007999420166,285.0693664550781,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.270751953125,285.0707702636719,1.0,0.2860636115074157,1.0,1.0,0.0,1.0,-1.4754676818847656,1.4754658937454224,1.7985433942158124e-06,1.132604718208313,0.8441482782363892,0.8441482782363892,0.0,26.510040283203125,25.0,13413.4111328125,-0.0,287.4022216796875,1.0,283.1499938964844,284.4473571777344,291.0212707519531,291.9941101074219,293.1499938964844,293.1499938964844,283.1499938964844,19190.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174268484115601,1.0,0.0,0.0,2.4686198234558105,2.4686312675476074,4.066322105700237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.89404296875,0.0,488.0989074707031,1895.4371337890625,0.0,563.375732421875,0.6167409420013428,1.0,0.0,3.0,1.0,0.0
12209940,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.3517564535140991,0.297975480556488,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7298346161842346,0.1268714070320129,0.1211793422698974,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.85715651512146,0.2088677287101745,0.146754652261734,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6944445967674255,0.1090668886899948,0.1043854355812072,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.72209632396698,0.1223393157124519,0.5553708076477051,285.0843811035156,285.0963439941406,293.9139404296875,288.0282287597656,293.9100036621094,297.28253173828125,285.08563232421875,1.0,0.2853787839412689,1.0,1.0,0.0,1.0,-1.4710203409194946,1.4710185527801514,1.788548047443328e-06,1.1290545463562012,0.8445145487785339,0.8445145487785339,0.0,26.40471076965332,25.0,13435.599609375,-0.0,285.17218017578125,1.0,283.1499938964844,284.4643249511719,291.0299072265625,292.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18748.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517753005027771,1.0,0.0,0.0,2.4408767223358154,2.440887928009033,3.975438858105918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.0,0.0,471.7620849609375,1895.4371337890625,0.0,564.4915771484375,0.6099916100502014,1.0,0.0,3.0,1.0,0.0
12210000,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.3517564535140991,0.297975480556488,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7298346161842346,0.1268714070320129,0.1211793422698974,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.85715651512146,0.2088677287101745,0.146754652261734,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6944445967674255,0.1090668886899948,0.1043854355812072,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.72209632396698,0.1223393157124519,0.5553708076477051,285.0843811035156,285.0963439941406,293.9139404296875,288.0282287597656,293.9100036621094,297.28253173828125,285.08563232421875,1.0,0.2853787839412689,1.0,1.0,0.0,1.0,-1.4710203409194946,1.4710185527801514,1.788548047443328e-06,1.1290545463562012,0.8445145487785339,0.8445145487785339,0.0,26.40471076965332,25.0,13435.599609375,-0.0,285.17218017578125,1.0,283.1499938964844,284.4643249511719,291.0299072265625,292.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18748.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517753005027771,1.0,0.0,0.0,2.4408767223358154,2.440887928009033,3.975438858105918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.0,0.0,471.7620849609375,1895.4371337890625,0.0,564.4915771484375,0.6099916100502014,1.0,0.0,3.0,1.0,0.0
12210060,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9990000128746032,0.35655277967453,0.2978541851043701,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.730021059513092,0.1269350349903106,0.1212304830551147,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8570822477340698,0.2087289094924926,0.1466560810804367,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.6942631006240845,0.108950562775135,0.1042663007974624,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7208932638168335,0.1216416582465171,0.5521993041038513,285.096923828125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2939758300781,285.0977783203125,1.0,0.2847411334514618,1.0,1.0,0.0,1.0,-1.466867208480835,1.4668654203414917,1.779251647349156e-06,1.1257439851760864,0.8458545804023743,0.8458545804023743,0.0,26.30788230895996,25.0,13481.3623046875,-0.0,283.1040344238281,1.0,283.1499938964844,284.4781494140625,291.0379943847656,292.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18433.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185691118240356,1.0,0.0,0.0,2.424835443496704,2.4248464107513428,3.923357780877268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.1611328125,0.0,462.17718505859375,1895.4371337890625,0.0,567.2933959960938,0.6060030460357666,1.0,0.0,3.0,1.0,0.0
12210120,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9990000128746032,0.35655277967453,0.2978541851043701,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.730021059513092,0.1269350349903106,0.1212304830551147,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8570822477340698,0.2087289094924926,0.1466560810804367,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.6942631006240845,0.108950562775135,0.1042663007974624,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7208932638168335,0.1216416582465171,0.5521993041038513,285.096923828125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2939758300781,285.0977783203125,1.0,0.2847411334514618,1.0,1.0,0.0,1.0,-1.466867208480835,1.4668654203414917,1.779251647349156e-06,1.1257439851760864,0.8458545804023743,0.8458545804023743,0.0,26.30788230895996,25.0,13481.3623046875,-0.0,283.1040344238281,1.0,283.1499938964844,284.4781494140625,291.0379943847656,292.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18433.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185691118240356,1.0,0.0,0.0,2.424835443496704,2.4248464107513428,3.923357780877268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.1611328125,0.0,462.17718505859375,1895.4371337890625,0.0,567.2933959960938,0.6060030460357666,1.0,0.0,3.0,1.0,0.0
12210180,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9990000128746032,0.3614836633205414,0.2977524995803833,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7302495241165161,0.1270299404859542,0.1213122457265853,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8569965362548828,0.2085943222045898,0.1465612351894378,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6941366195678711,0.1088645979762077,0.1041773632168769,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7197206616401672,0.1209734603762626,0.549166738986969,285.1059265136719,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.3051147460937,285.1065368652344,1.0,0.2841468155384063,1.0,1.0,0.0,1.0,-1.462981939315796,1.4629801511764526,1.7705611981000402e-06,1.1226253509521484,0.8481486439704895,0.8481486439704895,0.0,26.21912956237793,25.0,13532.2802734375,-0.0,281.1828918457031,1.0,283.1499938964844,284.487548828125,291.0445251464844,292.0254821777344,293.1499938964844,293.1499938964844,283.1499938964844,18199.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199069380760193,1.0,0.0,0.0,2.417509317398072,2.41752028465271,3.899686475961062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.03369140625,0.0,457.3938293457031,1895.4371337890625,0.0,571.917236328125,0.6040552854537964,1.0,0.0,3.0,1.0,0.0
12210240,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9990000128746032,0.3614836633205414,0.2977524995803833,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7302495241165161,0.1270299404859542,0.1213122457265853,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8569965362548828,0.2085943222045898,0.1465612351894378,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6941366195678711,0.1088645979762077,0.1041773632168769,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7197206616401672,0.1209734603762626,0.549166738986969,285.1059265136719,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.3051147460937,285.1065368652344,1.0,0.2841468155384063,1.0,1.0,0.0,1.0,-1.462981939315796,1.4629801511764526,1.7705611981000402e-06,1.1226253509521484,0.8481486439704895,0.8481486439704895,0.0,26.21912956237793,25.0,13532.2802734375,-0.0,281.1828918457031,1.0,283.1499938964844,284.487548828125,291.0445251464844,292.0254821777344,293.1499938964844,293.1499938964844,283.1499938964844,18199.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199069380760193,1.0,0.0,0.0,2.417509317398072,2.41752028465271,3.899686475961062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.03369140625,0.0,457.3938293457031,1895.4371337890625,0.0,571.917236328125,0.6040552854537964,1.0,0.0,3.0,1.0,0.0
12210300,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9990000128746032,0.3639969825744629,0.2977105975151062,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.730376660823822,0.1270883381366729,0.1213637217879295,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8569467067718506,0.2085279375314712,0.1465145945549011,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6940898299217224,0.1088321581482887,0.1041429862380027,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.7191420197486877,0.1206492260098457,0.5476963520050049,285.1093139648437,284.95001220703125,294.1676940917969,288.0394287109375,294.1639099121094,297.3105163574219,285.1098327636719,1.0,0.2838647365570068,1.0,1.0,0.0,1.0,-1.4611308574676514,1.4611291885375977,1.766414584380982e-06,1.1211239099502563,0.8494775891304016,0.8494775891304016,0.0,26.17772674560547,25.0,13558.6953125,-0.0,280.2728881835937,1.0,283.1499938964844,284.49090576171875,291.0469055175781,292.02984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18107.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207017660140991,1.0,0.0,0.0,2.416422843933105,2.416433811187744,3.896182079188293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.765380859375,0.0,456.400390625,1895.4371337890625,0.0,574.6822509765625,0.6036831736564636,1.0,0.0,3.0,1.0,0.0
12210360,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9990000128746032,0.3665414750576019,0.2976743280887604,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7305120229721069,0.1271537840366363,0.121421955525875,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8568923473358154,0.2084621340036392,0.1464683562517166,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.6940543055534363,0.1088067963719368,0.1041153371334075,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7185679078102112,0.1203311830759048,0.5462543368339539,285.1122131347656,284.95001220703125,294.2169189453125,288.04058837890625,294.2131652832031,297.3158569335937,285.1126403808594,1.0,0.2835920453071594,1.0,1.0,0.0,1.0,-1.45933735370636,1.4593355655670166,1.7623893882046104e-06,1.1196560859680176,0.8505882024765015,0.8505882024765015,0.0,26.13812828063965,25.0,13585.083984375,-0.0,279.3943176269531,1.0,283.1499938964844,284.49365234375,291.04864501953125,292.0335388183594,293.1499938964844,293.1499938964844,283.1499938964844,18042.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215373635292053,1.0,0.0,0.0,2.4162933826446533,2.416304349899292,3.895764280059666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.3125,0.0,456.0149230957031,1895.4371337890625,0.0,577.60400390625,0.603559136390686,1.0,0.0,3.0,1.0,0.0
12210420,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9990000128746032,0.3717268407344818,0.2976154386997223,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7308103442192078,0.1273063570261001,0.1215589195489883,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8567742109298706,0.2083334326744079,0.146377682685852,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.6940208077430725,0.1087778434157371,0.1040806099772453,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.717435359954834,0.1197139099240303,0.5434550642967224,285.1169128417969,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.3262634277344,285.1172180175781,1.0,0.2830737233161926,1.0,1.0,0.0,1.0,-1.4559199810028076,1.4559181928634644,1.754694039846072e-06,1.116817831993103,0.8528465628623962,0.8528465628623962,0.0,26.063690185546875,28.0,13638.0888671875,-0.0,277.7279052734375,1.0,283.1499938964844,284.4978942871094,291.0503845214844,292.0390625,293.1499938964844,293.1499938964844,283.1499938964844,17949.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232257843017578,1.0,0.0,0.0,2.418353319168091,2.4183640480041504,3.902409559941589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.9697265625,0.0,456.5685729980469,1895.4371337890625,0.0,583.5535278320312,0.6038839221000671,1.0,0.0,3.0,1.0,0.0
12210480,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9990000128746032,0.3717268407344818,0.2976154386997223,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7308103442192078,0.1273063570261001,0.1215589195489883,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8567742109298706,0.2083334326744079,0.146377682685852,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.6940208077430725,0.1087778434157371,0.1040806099772453,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.717435359954834,0.1197139099240303,0.5434550642967224,285.1169128417969,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.3262634277344,285.1172180175781,1.0,0.2830737233161926,1.0,1.0,0.0,1.0,-1.4559199810028076,1.4559181928634644,1.754694039846072e-06,1.116817831993103,0.8528465628623962,0.8528465628623962,0.0,26.063690185546875,28.0,13638.0888671875,-0.0,277.7279052734375,1.0,283.1499938964844,284.4978942871094,291.0503845214844,292.0390625,293.1499938964844,293.1499938964844,283.1499938964844,17949.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232257843017578,1.0,0.0,0.0,2.418353319168091,2.4183640480041504,3.902409559941589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.9697265625,0.0,456.5685729980469,1895.4371337890625,0.0,583.5535278320312,0.6038839221000671,1.0,0.0,3.0,1.0,0.0
12210540,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9990000128746032,0.3753847479820251,0.2992871105670929,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7297878861427307,0.1274363845586776,0.1216874718666076,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.8551065325737,0.2082466036081314,0.1463242024183273,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.6926497220993042,0.1087769567966461,0.1040854752063751,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7153348326683044,0.1192855685949325,0.5415681004524231,285.1205139160156,284.95001220703125,294.3821716308594,288.0422668457031,294.3785400390625,297.3328857421875,285.1210632324219,1.0,0.2834959924221039,1.0,1.0,0.0,1.0,-1.4557551145553589,1.4557533264160156,1.7541898387207766e-06,1.1165502071380615,0.8545131087303162,0.8545131087303162,0.0,26.3532657623291,28.0,13691.1318359375,-0.0,278.3744506835937,1.0,283.1499938964844,284.5013122558594,291.0506286621094,292.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,17902.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244243144989014,1.0,0.0,0.0,2.4212687015533447,2.4212796688079834,3.91182425119041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.11083984375,0.0,457.7754211425781,1895.4371337890625,0.0,587.8146362304688,0.6044646501541138,1.0,0.0,3.0,1.0,0.0
12210600,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9990000128746032,0.3767192363739013,0.300336092710495,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7291072607040405,0.1274915039539337,0.1217447519302368,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8540998101234436,0.2082146406173706,0.1463066786527633,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.6918085217475891,0.108780987560749,0.1040945500135421,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7142110466957092,0.1191207319498062,0.5408604145050049,285.12237548828125,284.95001220703125,294.4084777832031,288.042236328125,294.4048767089844,297.3347473144531,285.1229858398437,1.0,0.2838077843189239,1.0,1.0,0.0,1.0,-1.4562228918075562,1.4562212228775024,1.755172206685529e-06,1.116870641708374,0.8551779985427856,0.8551779985427856,0.0,26.546825408935547,31.0,13715.962890625,-0.0,279.0569152832031,1.0,283.1499938964844,284.5029602050781,291.0506896972656,292.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,17887.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249061584472656,1.0,0.0,0.0,2.4226560592651367,2.4226670265197754,3.916308628504339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.12744140625,0.0,458.3861999511719,1895.4371337890625,0.0,589.5366821289062,0.6047512888908386,1.0,0.0,3.0,1.0,0.0
12210660,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.9990000128746032,0.3810329437255859,0.3055465519428253,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7256776690483093,0.1277089267969131,0.1219793632626533,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8492711186408997,0.2081098705530166,0.1462580114603042,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6877259016036987,0.1088147535920143,0.1041560098528862,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.7089797258377075,0.1185295954346656,0.5383887887001038,285.13134765625,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3379211425781,285.1327209472656,1.0,0.2855165898799896,1.0,1.0,0.0,1.0,-1.4598064422607422,1.459804654121399,1.7629192825552309e-06,1.1195305585861206,0.8576488494873047,0.8576488494873047,0.0,27.542110443115234,34.0,13830.2978515625,-0.0,283.0870361328125,1.0,283.1499938964844,284.5101928710937,291.0511779785156,292.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17844.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268374681472778,1.0,0.0,0.0,2.4285593032836914,2.42857027053833,3.935417112188589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.622802734375,0.0,461.0944213867188,1895.4371337890625,0.0,596.4901123046875,0.6060007810592651,1.0,0.0,3.0,1.0,0.0
12210720,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.9990000128746032,0.3810329437255859,0.3055465519428253,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7256776690483093,0.1277089267969131,0.1219793632626533,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8492711186408997,0.2081098705530166,0.1462580114603042,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6877259016036987,0.1088147535920143,0.1041560098528862,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.7089797258377075,0.1185295954346656,0.5383887887001038,285.13134765625,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3379211425781,285.1327209472656,1.0,0.2855165898799896,1.0,1.0,0.0,1.0,-1.4598064422607422,1.459804654121399,1.7629192825552309e-06,1.1195305585861206,0.8576488494873047,0.8576488494873047,0.0,27.542110443115234,34.0,13830.2978515625,-0.0,283.0870361328125,1.0,283.1499938964844,284.5101928710937,291.0511779785156,292.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17844.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268374681472778,1.0,0.0,0.0,2.4285593032836914,2.42857027053833,3.935417112188589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.622802734375,0.0,461.0944213867188,1895.4371337890625,0.0,596.4901123046875,0.6060007810592651,1.0,0.0,3.0,1.0,0.0
12210780,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.9990000128746032,0.3846755027770996,0.3126308619976043,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.721038818359375,0.1279669404029846,0.1222638189792633,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.843043327331543,0.2080379128456115,0.1462385803461074,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6823871731758118,0.1088855043053627,0.1042644381523132,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7021682262420654,0.117933414876461,0.5359618663787842,285.1495056152344,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.33624267578125,285.151123046875,1.0,0.287999153137207,1.0,1.0,0.0,1.0,-1.4658446311950684,1.465842843055725,1.7761656181392027e-06,1.1241503953933716,0.8604283332824707,0.8604283332824707,0.0,28.94416618347168,25.0,13992.998046875,-0.0,289.233642578125,1.0,283.1499938964844,284.52197265625,291.0528564453125,292.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,17806.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294318795204163,1.0,0.0,0.0,2.435828447341919,2.4358394145965576,3.959011678489333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.67041015625,0.0,464.526611328125,1895.4371337890625,0.0,605.9618530273438,0.6075640916824341,1.0,0.0,3.0,1.0,0.0
12210840,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.9990000128746032,0.3846755027770996,0.3126308619976043,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.721038818359375,0.1279669404029846,0.1222638189792633,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.843043327331543,0.2080379128456115,0.1462385803461074,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6823871731758118,0.1088855043053627,0.1042644381523132,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7021682262420654,0.117933414876461,0.5359618663787842,285.1495056152344,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.33624267578125,285.151123046875,1.0,0.287999153137207,1.0,1.0,0.0,1.0,-1.4658446311950684,1.465842843055725,1.7761656181392027e-06,1.1241503953933716,0.8604283332824707,0.8604283332824707,0.0,28.94416618347168,25.0,13992.998046875,-0.0,289.233642578125,1.0,283.1499938964844,284.52197265625,291.0528564453125,292.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,17806.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294318795204163,1.0,0.0,0.0,2.435828447341919,2.4358394145965576,3.959011678489333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.67041015625,0.0,464.526611328125,1895.4371337890625,0.0,605.9618530273438,0.6075640916824341,1.0,0.0,3.0,1.0,0.0
12210900,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9990000128746032,0.3865185976028442,0.3127771914005279,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7211742401123047,0.128105342388153,0.1223941966891288,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8428817987442017,0.2080083787441253,0.1462186127901077,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6823689341545105,0.1089289262890815,0.1043053939938545,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7014263272285461,0.1176281571388244,0.5346123576164246,285.1573181152344,284.95001220703125,294.6360168457031,288.0385437011719,294.63262939453125,297.3348693847656,285.1581115722656,1.0,0.2875667214393616,1.0,1.0,0.0,1.0,-1.4645888805389404,1.4645870923995972,1.7733636923367158e-06,1.1231489181518557,0.861891508102417,0.861891508102417,0.0,28.94855499267578,25.0,14045.0849609375,-0.0,288.6879272460937,1.0,283.1499938964844,284.525634765625,291.0537414550781,292.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,17790.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310602188110352,1.0,0.0,0.0,2.439913511276245,2.439924478530884,3.97230166981899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.41943359375,0.0,466.4879455566406,1895.4371337890625,0.0,611.98388671875,0.6084490418434143,1.0,0.0,3.0,1.0,0.0
12210960,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9990000128746032,0.3889321982860565,0.3103111684322357,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7231733202934265,0.1282484084367752,0.1225092709064483,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8449411392211914,0.2079776674509048,0.1461845338344574,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6843531131744385,0.1089768707752227,0.1043305769562721,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7027196288108826,0.1173290610313415,0.5331677794456482,285.1606140136719,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3370666503906,285.160888671875,1.0,0.286240667104721,1.0,1.0,0.0,1.0,-1.4600244760513306,1.4600226879119873,1.7631627997616306e-06,1.119469404220581,0.8633301854133606,0.8633301854133606,0.0,28.410036087036133,28.0,14066.2744140625,-0.0,285.3373718261719,1.0,283.1499938964844,284.5257568359375,291.05322265625,292.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17778.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327127575874329,1.0,0.0,0.0,2.444190502166748,2.444201707839966,3.986240244557848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.35107421875,0.0,468.5719299316406,1895.4371337890625,0.0,618.1572265625,0.6093819737434387,1.0,0.0,3.0,1.0,0.0
12211020,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.9990000128746032,0.3944703936576843,0.3103212416172027,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.7236985564231873,0.1285659968852996,0.1227994188666343,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.8448620438575745,0.2079270333051681,0.1461462825536728,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6846014857292175,0.109103076159954,0.1044403165578842,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.7015495300292969,0.116795539855957,0.5306779146194458,285.167724609375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.34735107421875,285.1686096191406,1.0,0.2861058712005615,1.0,1.0,0.0,1.0,-1.4574755430221558,1.4574737548828125,1.7573119066582876e-06,1.117247223854065,0.8662701845169067,0.8662701845169067,0.0,28.36172676086425,31.0,14150.49609375,-0.0,284.10205078125,1.0,283.1499938964844,284.5282592773437,291.04766845703125,292.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,17760.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354728698730469,1.0,0.0,0.0,2.453179359436035,2.453190326690674,4.015613797037077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.137451171875,0.0,473.0104675292969,1895.4371337890625,0.0,628.6083374023438,0.6113554835319519,1.0,0.0,3.0,1.0,0.0
12211080,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.9990000128746032,0.3944703936576843,0.3103212416172027,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.7236985564231873,0.1285659968852996,0.1227994188666343,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.8448620438575745,0.2079270333051681,0.1461462825536728,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6846014857292175,0.109103076159954,0.1044403165578842,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.7015495300292969,0.116795539855957,0.5306779146194458,285.167724609375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.34735107421875,285.1686096191406,1.0,0.2861058712005615,1.0,1.0,0.0,1.0,-1.4574755430221558,1.4574737548828125,1.7573119066582876e-06,1.117247223854065,0.8662701845169067,0.8662701845169067,0.0,28.36172676086425,31.0,14150.49609375,-0.0,284.10205078125,1.0,283.1499938964844,284.5282592773437,291.04766845703125,292.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,17760.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354728698730469,1.0,0.0,0.0,2.453179359436035,2.453190326690674,4.015613797037077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.137451171875,0.0,473.0104675292969,1895.4371337890625,0.0,628.6083374023438,0.6113554835319519,1.0,0.0,3.0,1.0,0.0
12211140,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9990000128746032,0.3995801210403442,0.3134167492389679,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7221035957336426,0.1289224326610565,0.1231497377157211,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8421913981437683,0.2078987658023834,0.1461389809846878,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.6825734376907349,0.1092637553811073,0.1046067476272583,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6981046199798584,0.1163131669163703,0.5285786390304565,285.1796264648437,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.3544921875,285.1807556152344,1.0,0.2871222198009491,1.0,1.0,0.0,1.0,-1.459281325340271,1.4592795372009275,1.7612213696338586e-06,1.118592619895935,0.869408905506134,0.869408905506134,0.0,28.964088439941406,34.0,14271.7060546875,-0.0,286.38897705078125,1.0,283.1499938964844,284.534423828125,291.0423583984375,292.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,17743.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378323197364807,1.0,0.0,0.0,2.4628002643585205,2.4628114700317383,4.047173263188597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7099609375,0.0,477.8069458007813,1895.4371337890625,0.0,637.6827392578125,0.6134728789329529,1.0,0.0,3.0,1.0,0.0
12211200,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9990000128746032,0.3995801210403442,0.3134167492389679,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7221035957336426,0.1289224326610565,0.1231497377157211,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8421913981437683,0.2078987658023834,0.1461389809846878,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.6825734376907349,0.1092637553811073,0.1046067476272583,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6981046199798584,0.1163131669163703,0.5285786390304565,285.1796264648437,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.3544921875,285.1807556152344,1.0,0.2871222198009491,1.0,1.0,0.0,1.0,-1.459281325340271,1.4592795372009275,1.7612213696338586e-06,1.118592619895935,0.869408905506134,0.869408905506134,0.0,28.964088439941406,34.0,14271.7060546875,-0.0,286.38897705078125,1.0,283.1499938964844,284.534423828125,291.0423583984375,292.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,17743.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378323197364807,1.0,0.0,0.0,2.4628002643585205,2.4628114700317383,4.047173263188597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7099609375,0.0,477.8069458007813,1895.4371337890625,0.0,637.6827392578125,0.6134728789329529,1.0,0.0,3.0,1.0,0.0
12211260,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.9990000128746032,0.4044487774372101,0.3181762099266052,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7197809815406799,0.1296607851982116,0.1237446740269661,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8384878635406494,0.2082280069589615,0.1462985575199127,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.6798655390739441,0.1098038777709007,0.1050145179033279,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.693909227848053,0.1161953955888748,0.5275835394859314,285.194580078125,284.95001220703125,294.9324645996094,288.027099609375,294.9293212890625,297.3602294921875,285.196044921875,1.0,0.2891061902046203,1.0,1.0,0.0,1.0,-1.4651930332183838,1.4651912450790403,1.7742986528901383e-06,1.123229742050171,0.8727665543556213,0.8727665543556213,0.0,29.95958137512207,37.0,14425.537109375,-0.0,291.47760009765625,1.0,283.1499938964844,284.5432434082031,291.0395202636719,292.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,17726.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402841567993164,1.0,0.0,0.0,2.4730353355407715,2.4730465412139893,4.080881694790152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.223876953125,0.0,482.9548950195313,1895.4371337890625,0.0,647.25146484375,0.6157290935516357,1.0,0.0,3.0,1.0,0.0
