time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211320,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.9990000128746032,0.4044487774372101,0.3181762099266052,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7197809815406799,0.1296607851982116,0.1237446740269661,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8384878635406494,0.2082280069589615,0.1462985575199127,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.6798655390739441,0.1098038777709007,0.1050145179033279,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.693909227848053,0.1161953955888748,0.5275835394859314,285.194580078125,284.95001220703125,294.9324645996094,288.027099609375,294.9293212890625,297.3602294921875,285.196044921875,1.0,0.2891061902046203,1.0,1.0,0.0,1.0,-1.4651930332183838,1.4651912450790403,1.7742986528901383e-06,1.123229742050171,0.8727665543556213,0.8727665543556213,0.0,29.95958137512207,37.0,14425.537109375,-0.0,291.47760009765625,1.0,283.1499938964844,284.5432434082031,291.0395202636719,292.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,17726.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402841567993164,1.0,0.0,0.0,2.4730353355407715,2.4730465412139893,4.080881694790152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.223876953125,0.0,482.9548950195313,1895.4371337890625,0.0,647.25146484375,0.6157290935516357,1.0,0.0,3.0,1.0,0.0
12211380,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9990000128746032,0.4094591438770294,0.3234080970287323,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7181463837623596,0.1309440582990646,0.1248818412423133,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8351508975028992,0.2090445905923843,0.146822914481163,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.6781110763549805,0.1108927428722381,0.1059669703245163,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.6905899047851562,0.1166081428527832,0.5290875434875488,285.21417236328125,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.36798095703125,285.2160339355469,1.0,0.2919695675373077,1.0,1.0,0.0,1.0,-1.4764152765274048,1.4764134883880615,1.799374217625882e-06,1.1321061849594116,0.8764157891273499,0.8764157891273499,0.0,31.15629768371582,40.0,14624.67578125,-0.0,299.4989624023437,1.0,283.1499938964844,284.55596923828125,291.0399780273437,292.0829467773437,293.1499938964844,293.1499938964844,283.1499938964844,17708.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432314276695251,1.0,0.0,0.0,2.4839460849761963,2.483957529067993,4.116970160339406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.4873046875,0.0,488.4832458496094,1895.4371337890625,0.0,658.943603515625,0.6181355714797974,1.0,0.0,3.0,1.0,0.0
12211440,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9990000128746032,0.4094591438770294,0.3234080970287323,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7181463837623596,0.1309440582990646,0.1248818412423133,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8351508975028992,0.2090445905923843,0.146822914481163,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.6781110763549805,0.1108927428722381,0.1059669703245163,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.6905899047851562,0.1166081428527832,0.5290875434875488,285.21417236328125,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.36798095703125,285.2160339355469,1.0,0.2919695675373077,1.0,1.0,0.0,1.0,-1.4764152765274048,1.4764134883880615,1.799374217625882e-06,1.1321061849594116,0.8764157891273499,0.8764157891273499,0.0,31.15629768371582,40.0,14624.67578125,-0.0,299.4989624023437,1.0,283.1499938964844,284.55596923828125,291.0399780273437,292.0829467773437,293.1499938964844,293.1499938964844,283.1499938964844,17708.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432314276695251,1.0,0.0,0.0,2.4839460849761963,2.483957529067993,4.116970160339406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.4873046875,0.0,488.4832458496094,1895.4371337890625,0.0,658.943603515625,0.6181355714797974,1.0,0.0,3.0,1.0,0.0
12211500,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9990000128746032,0.4119990468025207,0.3262797594070434,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.7174376249313354,0.1317276209592819,0.1256022304296493,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8334832787513733,0.2095720320940017,0.1471807658672332,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.6774117946624756,0.1115816906094551,0.1065971851348877,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.6890920400619507,0.1169533431529998,0.5305431485176086,285.2254943847656,284.95001220703125,295.0546569824219,288.0245361328125,295.0516052246094,297.3722839355469,285.2275085449219,1.0,0.2936953604221344,1.0,1.0,0.0,1.0,-1.4836599826812744,1.4836580753326416,1.815696805351763e-06,1.1378490924835205,0.8783660531044006,0.8783660531044006,0.0,31.84086227416992,40.0,14738.6904296875,-0.0,304.51318359375,1.0,283.1499938964844,284.56353759765625,291.0413818359375,292.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,17697.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450148582458496,1.0,0.0,0.0,2.4896843433380127,2.4896955490112305,4.1360132740919653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.549072265625,0.0,491.40673828125,1895.4371337890625,0.0,666.120849609375,0.6194013953208923,1.0,0.0,3.0,1.0,0.0
12211560,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.9990000128746032,0.4145411550998688,0.3293442130088806,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.7167438864707947,0.1325845569372177,0.1264007091522216,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.831773579120636,0.2101604491472244,0.1475866436958313,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.6767629384994507,0.112346813082695,0.1073076799511909,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.6876388192176819,0.1173710897564888,0.5323631763458252,285.2376708984375,284.95001220703125,295.0950012207031,288.0242614746094,295.09197998046875,297.3766174316406,285.23980712890625,1.0,0.2955973744392395,1.0,1.0,0.0,1.0,-1.4918216466903689,1.4918198585510254,1.8342052499065176e-06,1.1443233489990234,0.8804057240486145,0.8804057240486145,0.0,32.58563232421875,43.0,14860.9345703125,-0.0,310.1471252441406,1.0,283.1499938964844,284.57177734375,291.0433349609375,292.0987854003906,293.1499938964844,293.1499938964844,283.1499938964844,17687.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470329523086548,1.0,0.0,0.0,2.495624303817749,2.495635509490967,4.155772330705077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.1171875,0.0,494.4451904296875,1895.4371337890625,0.0,674.3358154296875,0.6207119822502136,1.0,0.0,3.0,1.0,0.0
12211620,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.9990000128746032,0.4195795059204101,0.3360474109649658,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7153365015983582,0.1344891786575317,0.1281927525997162,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8281946778297424,0.2114877849817276,0.1485154777765274,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.6755269169807434,0.1140678077936172,0.1089275553822517,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.6847851872444153,0.1183856204152107,0.5368954539299011,285.26416015625,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3848876953125,285.2664794921875,1.0,0.2998748123645782,1.0,1.0,0.0,1.0,-1.5105195045471191,1.510517716407776,1.8770742826745843e-06,1.159162163734436,0.8847701549530029,0.8847701549530029,0.0,34.25348663330078,46.0,15127.056640625,-0.0,323.1623229980469,1.0,283.1499938964844,284.58984375,291.0481872558594,292.1183776855469,293.1499938964844,293.1499938964844,283.1499938964844,17664.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517539381980896,1.0,0.0,0.0,2.508148670196533,2.50816011428833,4.197588907572936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.470703125,0.0,500.8943786621094,1895.4371337890625,0.0,693.9476318359375,0.6234766840934753,1.0,0.0,3.0,1.0,0.0
12211680,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.9990000128746032,0.4195795059204101,0.3360474109649658,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7153365015983582,0.1344891786575317,0.1281927525997162,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8281946778297424,0.2114877849817276,0.1485154777765274,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.6755269169807434,0.1140678077936172,0.1089275553822517,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.6847851872444153,0.1183856204152107,0.5368954539299011,285.26416015625,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3848876953125,285.2664794921875,1.0,0.2998748123645782,1.0,1.0,0.0,1.0,-1.5105195045471191,1.510517716407776,1.8770742826745843e-06,1.159162163734436,0.8847701549530029,0.8847701549530029,0.0,34.25348663330078,46.0,15127.056640625,-0.0,323.1623229980469,1.0,283.1499938964844,284.58984375,291.0481872558594,292.1183776855469,293.1499938964844,293.1499938964844,283.1499938964844,17664.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517539381980896,1.0,0.0,0.0,2.508148670196533,2.50816011428833,4.197588907572936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.470703125,0.0,500.8943786621094,1895.4371337890625,0.0,693.9476318359375,0.6234766840934753,1.0,0.0,3.0,1.0,0.0
12211740,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.9990000128746032,0.4235302805900574,0.341906189918518,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.7141931653022766,0.1361767649650573,0.12979157269001,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8251979947090149,0.2126726359128952,0.1493517607450485,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.6745672821998596,0.1155982390046119,0.1103817149996757,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.6825308203697205,0.1193389743566513,0.5412197709083557,285.2869873046875,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.3907775878906,285.2894287109375,1.0,0.3036896586418152,1.0,1.0,0.0,1.0,-1.5274124145507812,1.5274105072021484,1.916358769449289e-06,1.1725693941116333,0.8885471224784851,0.8885471224784851,0.0,35.74772262573242,46.0,15357.9052734375,-0.0,335.1353759765625,1.0,283.1499938964844,284.6055603027344,291.0524597167969,292.1357116699219,293.1499938964844,293.1499938964844,283.1499938964844,17645.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560917854309082,1.0,0.0,0.0,2.5188112258911133,2.51882266998291,4.2333542182859684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.275390625,0.0,506.4326477050781,1895.4371337890625,0.0,712.4630126953125,0.6258323192596436,1.0,0.0,3.0,1.0,0.0
12211800,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.9990000128746032,0.4245041906833648,0.343430608510971,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.7139078378677368,0.1366193890571594,0.1302120983600616,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8244357705116272,0.2129846066236496,0.1495725214481353,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.6743319630622864,0.1159996092319488,0.1107643619179725,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.6819725632667542,0.1195943728089332,0.5423838496208191,285.2928771972656,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.39215087890625,285.2953491210937,1.0,0.3046908676624298,1.0,1.0,0.0,1.0,-1.5318692922592163,1.5318673849105835,1.926810455188388e-06,1.176106333732605,0.8895324468612671,0.8895324468612671,0.0,36.14170455932617,49.0,15417.822265625,-0.0,338.3327331542969,1.0,283.1499938964844,284.609619140625,291.05352783203125,292.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,17640.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572391152381897,1.0,0.0,0.0,2.521568775177002,2.521580457687378,4.2426285062902025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.08447265625,0.0,507.8723754882813,1895.4371337890625,0.0,717.4407958984375,0.6264418363571167,1.0,0.0,3.0,1.0,0.0
12211860,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9990000128746032,0.4292861521244049,0.3513660132884979,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.712503969669342,0.1389508545398712,0.1324329227209091,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.8205752372741699,0.2146347016096115,0.1507432162761688,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.6731969118118286,0.1181115135550499,0.1127838045358657,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.6792311668395996,0.1209661215543747,0.5486620664596558,285.3233642578125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3981628417969,285.325927734375,1.0,0.3099535703659057,1.0,1.0,0.0,1.0,-1.555428147315979,1.5554262399673462,1.982662297450588e-06,1.1947975158691406,0.8947141170501709,0.8947141170501709,0.0,38.22644805908203,37.0,15729.6357421875,0.0,355.5134582519531,1.0,283.1499938964844,284.6306457519531,291.0590209960937,292.1636047363281,293.1499938964844,293.1499938964844,283.1499938964844,17614.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632872581481934,1.0,0.0,0.0,2.5359199047088623,2.535931348800659,4.2910579622912337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.736328125,0.0,515.4154052734375,1895.4371337890625,0.0,744.248291015625,0.6296164989471436,1.0,0.0,3.0,1.0,0.0
12211920,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9990000128746032,0.4292861521244049,0.3513660132884979,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.712503969669342,0.1389508545398712,0.1324329227209091,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.8205752372741699,0.2146347016096115,0.1507432162761688,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.6731969118118286,0.1181115135550499,0.1127838045358657,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.6792311668395996,0.1209661215543747,0.5486620664596558,285.3233642578125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3981628417969,285.325927734375,1.0,0.3099535703659057,1.0,1.0,0.0,1.0,-1.555428147315979,1.5554262399673462,1.982662297450588e-06,1.1947975158691406,0.8947141170501709,0.8947141170501709,0.0,38.22644805908203,37.0,15729.6357421875,0.0,355.5134582519531,1.0,283.1499938964844,284.6306457519531,291.0590209960937,292.1636047363281,293.1499938964844,293.1499938964844,283.1499938964844,17614.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632872581481934,1.0,0.0,0.0,2.5359199047088623,2.535931348800659,4.2910579622912337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.736328125,0.0,515.4154052734375,1895.4371337890625,0.0,744.248291015625,0.6296164989471436,1.0,0.0,3.0,1.0,0.0
12211980,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9990000128746032,0.4354071617126465,0.3466218113899231,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.7196239829063416,0.141444906592369,0.1347146779298782,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8260695338249207,0.2163997441530227,0.1519268304109573,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.6807929277420044,0.1203633695840835,0.1148427873849868,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.6853585243225098,0.1224802136421203,0.5550925135612488,285.3446350097656,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4110107421875,285.3456115722656,1.0,0.3096162974834442,1.0,1.0,0.0,1.0,-1.5640971660614014,1.5640952587127686,2.0036411569890333e-06,1.2018271684646606,0.9001419544219971,0.9001419544219971,0.0,37.41728210449219,40.0,15925.3828125,0.0,357.752685546875,1.0,283.1499938964844,284.6417236328125,291.0629272460937,292.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,17593.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694437026977539,1.0,0.0,0.0,2.551090240478516,2.551101922988892,4.342551847003051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.8564453125,0.0,523.5048828125,1895.4371337890625,0.0,772.5350952148438,0.6329808831214905,1.0,0.0,3.0,1.0,0.0
12212040,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9990000128746032,0.4354071617126465,0.3466218113899231,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.7196239829063416,0.141444906592369,0.1347146779298782,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8260695338249207,0.2163997441530227,0.1519268304109573,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.6807929277420044,0.1203633695840835,0.1148427873849868,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.6853585243225098,0.1224802136421203,0.5550925135612488,285.3446350097656,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4110107421875,285.3456115722656,1.0,0.3096162974834442,1.0,1.0,0.0,1.0,-1.5640971660614014,1.5640952587127686,2.0036411569890333e-06,1.2018271684646606,0.9001419544219971,0.9001419544219971,0.0,37.41728210449219,40.0,15925.3828125,0.0,357.752685546875,1.0,283.1499938964844,284.6417236328125,291.0629272460937,292.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,17593.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694437026977539,1.0,0.0,0.0,2.551090240478516,2.551101922988892,4.342551847003051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.8564453125,0.0,523.5048828125,1895.4371337890625,0.0,772.5350952148438,0.6329808831214905,1.0,0.0,3.0,1.0,0.0
12212100,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.9990000128746032,0.4394778311252594,0.3446443080902099,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.7229292392730713,0.1427575200796127,0.1359165012836456,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.8285887837409973,0.2173244208097458,0.1525483429431915,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.6844621300697327,0.1215469539165496,0.1159256920218467,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.6883213520050049,0.1233231499791145,0.5586477518081665,285.35162353515625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471130371094,297.4243469238281,285.3531494140625,1.0,0.31018728017807,1.0,1.0,0.0,1.0,-1.5694739818572998,1.5694719552993774,2.0165362002444454e-06,1.2060188055038452,0.9028874039649964,0.9028874039649964,0.0,37.1153450012207,40.0,16022.625,0.0,359.68701171875,1.0,283.1499938964844,284.6456604003906,291.0625915527344,292.1884155273437,293.1499938964844,293.1499938964844,283.1499938964844,17586.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720810890197754,1.0,0.0,0.0,2.558847427368164,2.558859348297119,4.3690013740160804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.654296875,0.0,527.6964111328125,1895.4371337890625,0.0,784.9682006835938,0.6347076296806335,1.0,0.0,3.0,1.0,0.0
12212160,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620300292969,0.9990000128746032,0.4436226487159729,0.34378382563591,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.7255581617355347,0.1441153883934021,0.1371713280677795,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.8303287625312805,0.2182809114456176,0.1531984061002731,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.6874446868896484,0.1227694973349571,0.1170561090111732,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.6906366944313049,0.1242252737283706,0.562528669834137,285.3617553710937,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.4380187988281,285.3634948730469,1.0,0.3110937178134918,1.0,1.0,0.0,1.0,-1.5767428874969482,1.576740860939026,2.0341487925179536e-06,1.2117708921432495,0.9057337045669556,0.9057337045669556,0.0,37.08193588256836,43.0,16139.9873046875,0.0,363.3221130371094,1.0,283.1499938964844,284.6517944335937,291.0623474121094,292.1942749023437,293.1499938964844,293.1499938964844,283.1499938964844,17579.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744112730026245,1.0,0.0,0.0,2.566743850708008,2.566755771636963,4.396007398099755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.57421875,0.0,531.9853515625,1895.4371337890625,0.0,796.1129760742188,0.6394661068916321,1.0,0.0,3.0,1.0,0.0
12212220,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.9990000128746032,0.4479057788848877,0.3435516059398651,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.7279096245765686,0.1455674618482589,0.138522058725357,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.831682562828064,0.2193013578653335,0.153899148106575,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.6901460886001587,0.1240744814276695,0.1182714328169822,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.6926809549331665,0.1252106428146362,0.5668321251869202,285.36737060546875,284.95001220703125,295.5282897949219,288.04052734375,295.52557373046875,297.45166015625,285.368408203125,1.0,0.3123663067817688,1.0,1.0,0.0,1.0,-1.5855512619018557,1.585549235343933,2.0556265099003213e-06,1.2187442779541016,0.9086816310882568,0.9086816310882568,0.0,37.20798110961914,43.0,16292.6572265625,0.0,368.2136840820313,1.0,283.1499938964844,284.64898681640625,291.06427001953125,292.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,17881.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768100619316101,1.0,0.0,0.0,2.597505569458008,2.597517490386963,4.502008437157201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.12353515625,0.0,550.6937866210938,1895.4371337890625,0.0,807.744384765625,0.6442446112632751,1.0,0.0,3.0,1.0,0.0
12212280,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9990000128746032,0.451808899641037,0.343903124332428,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7297627329826355,0.146948292851448,0.1398123204708099,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8325383067131042,0.2202678322792053,0.1545665562152862,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.6922961473464966,0.1253130584955215,0.1194306463003158,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.6942440271377563,0.1261586546897888,0.5710160732269287,285.3746643066406,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4633178710937,285.3760986328125,1.0,0.3138205111026764,1.0,1.0,0.0,1.0,-1.5947376489639282,1.5947355031967163,2.0781801595148863e-06,1.2260178327560425,0.9114777445793152,0.9114777445793152,0.0,37.46162796020508,46.0,16430.720703125,0.0,373.6957092285156,1.0,283.1499938964844,284.65106201171875,291.0670471191406,292.2140808105469,293.1499938964844,293.1499938964844,283.1499938964844,18014.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579059898853302,1.0,0.0,0.0,2.6153132915496826,2.615325450897217,4.563949005387258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.6572265625,0.0,561.4903564453125,1895.4371337890625,0.0,818.8009033203125,0.6514016389846802,1.0,0.0,3.0,1.0,0.0
12212340,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.9990000128746032,0.4596626758575439,0.346140056848526,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.7327621579170227,0.149922102689743,0.1426072865724563,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.8332647085189819,0.2223389893770218,0.1560081392526626,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.6958217620849609,0.1279722601175308,0.1219355165958404,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.6965829730033875,0.1282133013010025,0.5801913738250732,285.3847961425781,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4842224121094,285.3860778808594,1.0,0.3175684809684753,1.0,1.0,0.0,1.0,-1.616530418395996,1.6165282726287842,2.132307599822525e-06,1.2432702779769895,0.9173348546028136,0.9173348546028136,0.0,38.35586166381836,49.0,16764.814453125,0.0,387.7226257324219,1.0,283.1499938964844,284.6451416015625,291.0769958496094,292.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18668.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843395590782166,1.0,0.0,0.0,2.679629325866699,2.6796422004699707,4.791183414454281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.94677734375,0.0,602.6107788085938,1895.4371337890625,0.0,845.3152465820312,0.6671267151832581,1.0,0.0,3.0,1.0,0.0
12212400,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.9990000128746032,0.4596626758575439,0.346140056848526,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.7327621579170227,0.149922102689743,0.1426072865724563,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.8332647085189819,0.2223389893770218,0.1560081392526626,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.6958217620849609,0.1279722601175308,0.1219355165958404,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.6965829730033875,0.1282133013010025,0.5801913738250732,285.3847961425781,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4842224121094,285.3860778808594,1.0,0.3175684809684753,1.0,1.0,0.0,1.0,-1.616530418395996,1.6165282726287842,2.132307599822525e-06,1.2432702779769895,0.9173348546028136,0.9173348546028136,0.0,38.35586166381836,49.0,16764.814453125,0.0,387.7226257324219,1.0,283.1499938964844,284.6451416015625,291.0769958496094,292.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18668.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843395590782166,1.0,0.0,0.0,2.679629325866699,2.6796422004699707,4.791183414454281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.94677734375,0.0,602.6107788085938,1895.4371337890625,0.0,845.3152465820312,0.6671267151832581,1.0,0.0,3.0,1.0,0.0
12212460,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.9990000128746032,0.4671293199062347,0.3500895798206329,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7348050475120544,0.153025820851326,0.1455412060022354,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8328165411949158,0.2244898676872253,0.1575159728527069,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.6982759833335876,0.1307355463504791,0.1245551481842994,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.6978623867034912,0.1303538531064987,0.589850664138794,285.3938903808594,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.5004577636719,285.3951110839844,1.0,0.322132259607315,1.0,1.0,0.0,1.0,-1.641345500946045,1.641343355178833,2.195003162341891e-06,1.262903928756714,0.9233050346374512,0.9233050346374512,0.0,39.67658233642578,52.0,17132.759765625,0.0,404.9415588378906,1.0,283.1499938964844,284.63671875,291.08953857421875,292.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,19472.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590580403804779,1.0,0.0,0.0,2.754197835922241,2.75421142578125,5.061551178187074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.421875,0.0,652.925048828125,1895.4371337890625,0.0,877.7037963867188,0.6853090524673462,1.0,0.0,3.0,1.0,0.0
12212520,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.9990000128746032,0.4671293199062347,0.3500895798206329,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7348050475120544,0.153025820851326,0.1455412060022354,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8328165411949158,0.2244898676872253,0.1575159728527069,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.6982759833335876,0.1307355463504791,0.1245551481842994,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.6978623867034912,0.1303538531064987,0.589850664138794,285.3938903808594,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.5004577636719,285.3951110839844,1.0,0.322132259607315,1.0,1.0,0.0,1.0,-1.641345500946045,1.641343355178833,2.195003162341891e-06,1.262903928756714,0.9233050346374512,0.9233050346374512,0.0,39.67658233642578,52.0,17132.759765625,0.0,404.9415588378906,1.0,283.1499938964844,284.63671875,291.08953857421875,292.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,19472.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590580403804779,1.0,0.0,0.0,2.754197835922241,2.75421142578125,5.061551178187074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.421875,0.0,652.925048828125,1895.4371337890625,0.0,877.7037963867188,0.6853090524673462,1.0,0.0,3.0,1.0,0.0
12212580,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9990000128746032,0.4742286205291748,0.3553779721260071,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.7361319065093994,0.1562522798776626,0.1486039012670517,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.8315048813819885,0.2267201840877533,0.159087672829628,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.6999224424362183,0.1335956156253814,0.1272790729999542,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.6983293294906616,0.1325642466545105,0.5998901724815369,285.4030456542969,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.512451171875,285.404296875,1.0,0.3273414075374603,1.0,1.0,0.0,1.0,-1.66858172416687,1.6685794591903689,2.265112470922759e-06,1.284434795379639,0.9293971061706544,0.9293971061706544,0.0,41.34772872924805,55.0,17527.572265625,0.0,424.9979248046875,1.0,283.1499938964844,284.6275329589844,291.10260009765625,292.31134033203125,293.1499938964844,293.1499938964844,283.1499938964844,20379.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976719856262207,1.0,0.0,0.0,2.835277557373047,2.835291862487793,5.363947366276989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.310546875,0.0,710.8090209960938,1895.4371337890625,0.0,915.9200439453124,0.7050425410270691,1.0,0.0,3.0,1.0,0.0
12212640,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9990000128746032,0.4742286205291748,0.3553779721260071,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.7361319065093994,0.1562522798776626,0.1486039012670517,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.8315048813819885,0.2267201840877533,0.159087672829628,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.6999224424362183,0.1335956156253814,0.1272790729999542,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.6983293294906616,0.1325642466545105,0.5998901724815369,285.4030456542969,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.512451171875,285.404296875,1.0,0.3273414075374603,1.0,1.0,0.0,1.0,-1.66858172416687,1.6685794591903689,2.265112470922759e-06,1.284434795379639,0.9293971061706544,0.9293971061706544,0.0,41.34772872924805,55.0,17527.572265625,0.0,424.9979248046875,1.0,283.1499938964844,284.6275329589844,291.10260009765625,292.31134033203125,293.1499938964844,293.1499938964844,283.1499938964844,20379.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976719856262207,1.0,0.0,0.0,2.835277557373047,2.835291862487793,5.363947366276989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.310546875,0.0,710.8090209960938,1895.4371337890625,0.0,915.9200439453124,0.7050425410270691,1.0,0.0,3.0,1.0,0.0
12212700,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.9990000128746032,0.4776539206504822,0.3584186434745788,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.7365974187850952,0.157910406589508,0.1501816064119339,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.830613911151886,0.2278635501861572,0.1598966121673584,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.7005210518836975,0.1350605338811874,0.1286782175302505,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.6983364224433899,0.1336942613124847,0.6050403118133545,285.4064025878906,284.95001220703125,295.828125,288.0721740722656,295.8256530761719,297.5170593261719,285.4071960449219,1.0,0.330143541097641,1.0,1.0,0.0,1.0,-1.6829606294631958,1.6829583644866943,2.3026716462482e-06,1.295793056488037,0.9324752688407898,0.9324752688407898,0.0,42.29387283325195,55.0,17740.77734375,0.0,436.00286865234375,1.0,283.1499938964844,284.61993408203125,291.1092529296875,292.3305358886719,293.1499938964844,293.1499938964844,283.1499938964844,20977.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014734506607056,1.0,0.0,0.0,2.8854992389678955,2.8855140209198,5.555655206990195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.80224609375,0.0,748.483154296875,1895.4371337890625,0.0,937.0358276367188,0.7144809365272522,1.0,0.0,3.0,1.0,0.0
12212760,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.9990000128746032,0.4810018539428711,0.3616808354854584,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.73695969581604,0.1595986932516098,0.1517890691757202,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129333496094,0.8296000957489014,0.2290260046720504,0.1607190519571304,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.7009997963905334,0.1365476846694946,0.1301001757383346,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.6982236504554749,0.1348401308059692,0.6102694272994995,285.4129638671875,284.95001220703125,295.8651123046875,288.07720947265625,295.8626708984375,297.5208740234375,285.41424560546875,1.0,0.3330583274364471,1.0,1.0,0.0,1.0,-1.697779893875122,1.6977776288986206,2.341775370950927e-06,1.307492733001709,0.9356264472007751,0.9356264472007751,0.0,43.3054084777832,58.0,17944.06640625,0.0,447.6235961914063,1.0,283.1499938964844,284.6185913085937,291.1153259277344,292.348388671875,293.1499938964844,293.1499938964844,283.1499938964844,21353.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053472757339478,1.0,0.0,0.0,2.920264720916748,2.9202797412872314,5.690334319297108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.21533203125,0.0,775.073486328125,1895.4371337890625,0.0,958.9822387695312,0.7256973385810852,1.0,0.0,3.0,1.0,0.0
12212820,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9990000128746032,0.4874974191188812,0.3687151968479156,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.7374814748764038,0.1630654633045196,0.1550946682691574,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8273380994796753,0.2314130514860153,0.1624108403921127,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7017106413841248,0.1395863443613052,0.1330109238624572,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.6977577209472656,0.1371801346540451,0.620969831943512,285.4237976074219,284.95001220703125,295.9386291503906,288.0879211425781,295.9362487792969,297.52642822265625,285.4251708984375,1.0,0.3391675353050232,1.0,1.0,0.0,1.0,-1.7285674810409546,1.728564977645874,2.4242920062533813e-06,1.3317774534225464,0.9420056343078612,0.9420056343078612,0.0,45.4935188293457,61.0,18378.396484375,0.0,472.5948181152344,1.0,283.1499938964844,284.61041259765625,291.1278076171875,292.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,22375.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133668422698975,1.0,0.0,0.0,3.0076141357421875,3.007629871368408,6.035837714080117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.03466796875,0.0,845.03173828125,1895.4371337890625,0.0,1005.7452392578124,0.7469003796577454,1.0,0.0,3.0,1.0,0.0
12212880,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9990000128746032,0.4874974191188812,0.3687151968479156,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.7374814748764038,0.1630654633045196,0.1550946682691574,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8273380994796753,0.2314130514860153,0.1624108403921127,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7017106413841248,0.1395863443613052,0.1330109238624572,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.6977577209472656,0.1371801346540451,0.620969831943512,285.4237976074219,284.95001220703125,295.9386291503906,288.0879211425781,295.9362487792969,297.52642822265625,285.4251708984375,1.0,0.3391675353050232,1.0,1.0,0.0,1.0,-1.7285674810409546,1.728564977645874,2.4242920062533813e-06,1.3317774534225464,0.9420056343078612,0.9420056343078612,0.0,45.4935188293457,61.0,18378.396484375,0.0,472.5948181152344,1.0,283.1499938964844,284.61041259765625,291.1278076171875,292.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,22375.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133668422698975,1.0,0.0,0.0,3.0076141357421875,3.007629871368408,6.035837714080117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.03466796875,0.0,845.03173828125,1895.4371337890625,0.0,1005.7452392578124,0.7469003796577454,1.0,0.0,3.0,1.0,0.0
12212940,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.9990000128746032,0.4930179417133331,0.3753298223018646,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7378079891204834,0.1662155091762542,0.15810227394104,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8251981139183044,0.2335842251777649,0.1639520078897476,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.702167809009552,0.1423351019620895,0.1356466859579086,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.6971849799156189,0.1392934769392013,0.630649983882904,285.4337158203125,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.52947998046875,285.4350280761719,1.0,0.3447975814342499,1.0,1.0,0.0,1.0,-1.7567580938339231,1.7567555904388428,2.501357130313409e-06,1.3539879322052002,0.9477488994598388,0.9477488994598388,0.0,47.57363510131836,61.0,18774.919921875,0.0,496.3833312988281,1.0,283.1499938964844,284.6031494140625,291.1389465332031,292.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,23337.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205997467041016,1.0,0.0,0.0,3.087925910949707,3.087942600250244,6.362488988997939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.00927734375,0.0,912.9755249023438,1895.4371337890625,0.0,1049.420654296875,0.7634298205375671,1.0,0.0,3.0,1.0,0.0
12213000,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.9990000128746032,0.493759274482727,0.3762550354003906,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.7378475666046143,0.1666524708271026,0.158519372344017,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.8249009847640991,0.2338859587907791,0.1641658693552017,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.7022234201431274,0.142715722322464,0.1360115110874176,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.6971004605293274,0.1395859271287918,0.6319887638092041,285.435791015625,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.5298156738281,285.43719482421875,1.0,0.3455806970596313,1.0,1.0,0.0,1.0,-1.7606719732284546,1.760669469833374,2.512170567570138e-06,1.3570696115493774,0.9485523104667664,0.9485523104667664,0.0,47.86693572998047,64.0,18827.6640625,0.0,499.7531127929688,1.0,283.1499938964844,284.603271484375,291.140380859375,292.4249572753906,293.1499938964844,293.1499938964844,283.1499938964844,23427.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215823292732239,1.0,0.0,0.0,3.096102237701416,3.096118927001953,6.396227263394394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.74169921875,0.0,920.0316162109376,1895.4371337890625,0.0,1055.46142578125,0.7683573961257935,1.0,0.0,3.0,1.0,0.0
12213060,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.9990000128746032,0.499828577041626,0.3841164708137512,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.7381719946861267,0.1703584194183349,0.1620606333017349,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.822422981262207,0.2364459037780761,0.1659843772649765,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.7026700377464294,0.1459375023841858,0.1391033381223678,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.696384072303772,0.1420597732067108,0.6433294415473938,285.4488830566406,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5315856933594,285.4503173828125,1.0,0.3522263169288635,1.0,1.0,0.0,1.0,-1.7938755750656128,1.793872952461243,2.605016788947978e-06,1.3831936120986938,0.9552810788154602,0.9552810788154602,0.0,50.38750076293945,67.0,19289.7265625,0.0,528.9713745117188,1.0,283.1499938964844,284.5973205566406,291.1533508300781,292.4648132324219,293.1499938964844,293.1499938964844,283.1499938964844,24498.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299188137054443,1.0,0.0,0.0,3.185003757476806,3.18502163887024,6.76882393690903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.34814453125,0.0,999.6683349609376,1895.4371337890625,0.0,1107.722412109375,0.7898945212364197,1.0,0.0,3.0,1.0,0.0
12213120,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.9990000128746032,0.499828577041626,0.3841164708137512,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.7381719946861267,0.1703584194183349,0.1620606333017349,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.822422981262207,0.2364459037780761,0.1659843772649765,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.7026700377464294,0.1459375023841858,0.1391033381223678,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.696384072303772,0.1420597732067108,0.6433294415473938,285.4488830566406,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5315856933594,285.4503173828125,1.0,0.3522263169288635,1.0,1.0,0.0,1.0,-1.7938755750656128,1.793872952461243,2.605016788947978e-06,1.3831936120986938,0.9552810788154602,0.9552810788154602,0.0,50.38750076293945,67.0,19289.7265625,0.0,528.9713745117188,1.0,283.1499938964844,284.5973205566406,291.1533508300781,292.4648132324219,293.1499938964844,293.1499938964844,283.1499938964844,24498.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299188137054443,1.0,0.0,0.0,3.185003757476806,3.18502163887024,6.76882393690903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.34814453125,0.0,999.6683349609376,1895.4371337890625,0.0,1107.722412109375,0.7898945212364197,1.0,0.0,3.0,1.0,0.0
