time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213180,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.9990000128746032,0.5057410597801208,0.3921563327312469,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.7385367751121521,0.1741816252470016,0.1657158136367797,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.8199977278709412,0.2390924394130706,0.167865440249443,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7031412720680237,0.1492506712675094,0.1422846764326095,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.6957053542137146,0.1446036547422409,0.6549957990646362,285.4630432128906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5323181152344,285.4645080566406,1.0,0.359048068523407,1.0,1.0,0.0,1.0,-1.8280045986175537,1.828001856803894,2.702517122088466e-06,1.410010576248169,0.9622056484222412,0.9622056484222412,0.0,53.024051666259766,70.0,19762.921875,0.0,560.1519165039062,1.0,283.1499938964844,284.592529296875,291.1669006347656,292.5058898925781,293.1499938964844,293.1499938964844,283.1499938964844,25582.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383411884307861,1.0,0.0,0.0,3.2738583087921143,3.273877143859864,7.151762133617012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.837890625,0.0,1083.661376953125,1895.4371337890625,0.0,1162.3135986328125,0.8114020824432373,1.0,0.0,3.0,1.0,0.0
12213240,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.9990000128746032,0.5057410597801208,0.3921563327312469,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.7385367751121521,0.1741816252470016,0.1657158136367797,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.8199977278709412,0.2390924394130706,0.167865440249443,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7031412720680237,0.1492506712675094,0.1422846764326095,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.6957053542137146,0.1446036547422409,0.6549957990646362,285.4630432128906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5323181152344,285.4645080566406,1.0,0.359048068523407,1.0,1.0,0.0,1.0,-1.8280045986175537,1.828001856803894,2.702517122088466e-06,1.410010576248169,0.9622056484222412,0.9622056484222412,0.0,53.024051666259766,70.0,19762.921875,0.0,560.1519165039062,1.0,283.1499938964844,284.592529296875,291.1669006347656,292.5058898925781,293.1499938964844,293.1499938964844,283.1499938964844,25582.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383411884307861,1.0,0.0,0.0,3.2738583087921143,3.273877143859864,7.151762133617012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.837890625,0.0,1083.661376953125,1895.4371337890625,0.0,1162.3135986328125,0.8114020824432373,1.0,0.0,3.0,1.0,0.0
12213300,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9990000128746032,0.5086485147476196,0.3962061405181885,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.7387543320655823,0.1761367470026016,0.1675857603549957,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.818827748298645,0.2404480129480362,0.1688296198844909,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.7034080624580383,0.1509411036968231,0.1439085900783538,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.6954039931297302,0.1459024995565414,0.6609540581703186,285.4690856933594,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.53240966796875,285.47021484375,1.0,0.3625109195709228,1.0,1.0,0.0,1.0,-1.845374703407288,1.845371961593628,2.7529404178494588e-06,1.4236457347869873,0.965727925300598,0.965727925300598,0.0,54.37739944458008,70.0,20009.845703125,0.0,576.4552612304688,1.0,283.1499938964844,284.587890625,291.1741027832031,292.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,26253.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425958275794983,1.0,0.0,0.0,3.326150417327881,3.326169729232788,7.382051308013615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.48486328125,0.0,1135.379638671875,1895.4371337890625,0.0,1190.5550537109375,0.8212793469429016,1.0,0.0,3.0,1.0,0.0
12213360,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.9990000128746032,0.5115274786949158,0.4002641141414642,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7389990091323853,0.1781204044818878,0.1694824248552322,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.8176897168159485,0.2418245524168014,0.1698077917098999,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.7036994695663452,0.1526536345481872,0.1455532163381576,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.6951326131820679,0.1472191959619522,0.6669912934303284,285.4781799316406,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.5323791503906,285.47967529296875,1.0,0.3660021722316742,1.0,1.0,0.0,1.0,-1.862923502922058,1.8629207611083984,2.804428049785201e-06,1.437412142753601,0.9693393707275392,0.9693393707275392,0.0,55.75115585327149,73.0,20245.947265625,0.0,593.2225952148438,1.0,283.1499938964844,284.5888366699219,291.1810302734375,292.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,26673.5234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468278169631958,1.0,0.0,0.0,3.3623626232147217,3.362382411956787,7.543665105913533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.1708984375,0.0,1171.8018798828125,1895.4371337890625,0.0,1219.07763671875,0.8328086137771606,1.0,0.0,3.0,1.0,0.0
12213420,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.9990000128746032,0.5172133445739746,0.4083574116230011,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7395944595336914,0.1821719408035278,0.1733570098876953,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8155403137207031,0.2446400076150894,0.1718092709779739,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.7043832540512085,0.1561438143253326,0.1489057391881942,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6947094798088074,0.1499066650867462,0.6793141961097717,285.494140625,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.5320739746094,285.49566650390625,1.0,0.3730542957782745,1.0,1.0,0.0,1.0,-1.898520588874817,1.898517727851868,2.9105431167408824e-06,1.465309500694275,0.9766908288002014,0.9766908288002014,0.0,58.54841232299805,76.0,20737.90625,0.0,628.1287841796875,1.0,283.1499938964844,284.5861511230469,291.1957092285156,292.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,27769.404296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553604006767273,1.0,0.0,0.0,3.4503819942474365,3.4504027366638184,7.943788205011515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.322265625,0.0,1264.00244140625,1895.4371337890625,0.0,1277.86083984375,0.8540829420089722,1.0,0.0,3.0,1.0,0.0
12213480,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.9990000128746032,0.5172133445739746,0.4083574116230011,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7395944595336914,0.1821719408035278,0.1733570098876953,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8155403137207031,0.2446400076150894,0.1718092709779739,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.7043832540512085,0.1561438143253326,0.1489057391881942,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6947094798088074,0.1499066650867462,0.6793141961097717,285.494140625,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.5320739746094,285.49566650390625,1.0,0.3730542957782745,1.0,1.0,0.0,1.0,-1.898520588874817,1.898517727851868,2.9105431167408824e-06,1.465309500694275,0.9766908288002014,0.9766908288002014,0.0,58.54841232299805,76.0,20737.90625,0.0,628.1287841796875,1.0,283.1499938964844,284.5861511230469,291.1957092285156,292.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,27769.404296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553604006767273,1.0,0.0,0.0,3.4503819942474365,3.4504027366638184,7.943788205011515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.322265625,0.0,1264.00244140625,1895.4371337890625,0.0,1277.86083984375,0.8540829420089722,1.0,0.0,3.0,1.0,0.0
12213540,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.9990000128746032,0.5228208303451538,0.416373610496521,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.7403467893600464,0.1863341629505157,0.1773370653390884,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8135780692100525,0.2475372701883316,0.1738684773445129,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.7052178382873535,0.1597193032503128,0.1523398756980896,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.6944648623466492,0.1526664644479751,0.6919640302658081,285.5108947753906,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5316467285156,285.512451171875,1.0,0.3801786005496979,1.0,1.0,0.0,1.0,-1.9347127676010127,1.9347097873687744,3.02071407531912e-06,1.4936376810073853,0.9842711687088012,0.9842711687088012,0.0,61.39921951293945,79.0,21237.943359375,0.0,664.8367309570312,1.0,283.1499938964844,284.5844116210937,291.2109375,292.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,28867.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639191508293152,1.0,0.0,0.0,3.537783622741699,3.537805318832397,8.351333917744341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.24169921875,0.0,1360.1468505859375,1895.4371337890625,0.0,1338.4814453125,0.8751948475837708,1.0,0.0,3.0,1.0,0.0
12213600,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.9990000128746032,0.5228208303451538,0.416373610496521,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.7403467893600464,0.1863341629505157,0.1773370653390884,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8135780692100525,0.2475372701883316,0.1738684773445129,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.7052178382873535,0.1597193032503128,0.1523398756980896,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.6944648623466492,0.1526664644479751,0.6919640302658081,285.5108947753906,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5316467285156,285.512451171875,1.0,0.3801786005496979,1.0,1.0,0.0,1.0,-1.9347127676010127,1.9347097873687744,3.02071407531912e-06,1.4936376810073853,0.9842711687088012,0.9842711687088012,0.0,61.39921951293945,79.0,21237.943359375,0.0,664.8367309570312,1.0,283.1499938964844,284.5844116210937,291.2109375,292.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,28867.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639191508293152,1.0,0.0,0.0,3.537783622741699,3.537805318832397,8.351333917744341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.24169921875,0.0,1360.1468505859375,1895.4371337890625,0.0,1338.4814453125,0.8751948475837708,1.0,0.0,3.0,1.0,0.0
12213660,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.9990000128746032,0.5283684730529785,0.4242677390575409,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7412680983543396,0.1906045377254486,0.1814196705818176,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.8118200898170471,0.2505144774913788,0.1759836673736572,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.7062156796455383,0.1633779555559158,0.1558530479669571,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.6944138407707214,0.1554982960224151,0.7049375772476196,285.5283508300781,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5312805175781,285.5299072265625,1.0,0.3873554468154907,1.0,1.0,0.0,1.0,-1.9714332818984983,1.9714301824569704,3.134819280603552e-06,1.5223445892333984,0.9920888543128968,0.9920888543128968,0.0,64.29047393798828,82.0,21745.5078125,0.0,703.3265991210938,1.0,283.1499938964844,284.5835266113281,291.22662353515625,292.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,29968.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724867224693298,1.0,0.0,0.0,3.6245040893554688,3.6245267391204834,8.765778147790115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.90869140625,0.0,1460.1710205078125,1895.4371337890625,0.0,1400.759033203125,0.8961304426193237,1.0,0.0,3.0,1.0,0.0
12213720,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.9990000128746032,0.5283684730529785,0.4242677390575409,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7412680983543396,0.1906045377254486,0.1814196705818176,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.8118200898170471,0.2505144774913788,0.1759836673736572,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.7062156796455383,0.1633779555559158,0.1558530479669571,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.6944138407707214,0.1554982960224151,0.7049375772476196,285.5283508300781,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5312805175781,285.5299072265625,1.0,0.3873554468154907,1.0,1.0,0.0,1.0,-1.9714332818984983,1.9714301824569704,3.134819280603552e-06,1.5223445892333984,0.9920888543128968,0.9920888543128968,0.0,64.29047393798828,82.0,21745.5078125,0.0,703.3265991210938,1.0,283.1499938964844,284.5835266113281,291.22662353515625,292.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,29968.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724867224693298,1.0,0.0,0.0,3.6245040893554688,3.6245267391204834,8.765778147790115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.90869140625,0.0,1460.1710205078125,1895.4371337890625,0.0,1400.759033203125,0.8961304426193237,1.0,0.0,3.0,1.0,0.0
12213780,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.9990000128746032,0.5338722467422485,0.4320076406002044,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.7423637509346008,0.1949808001518249,0.1856021732091903,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8102760910987854,0.2535696923732757,0.1781532317399978,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.7073812484741211,0.167117640376091,0.1594428122043609,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6945626139640808,0.1584014743566513,0.718230128288269,285.5464172363281,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.5310363769531,285.5479736328125,1.0,0.3945703208446502,1.0,1.0,0.0,1.0,-2.00863003730774,2.008626937866211,3.2527620987821138e-06,1.551390528678894,1.0,1.0,0.0,67.2118148803711,85.0,22260.134765625,0.0,743.5914306640625,1.0,283.1499938964844,284.5834350585937,291.24273681640625,292.7279052734375,293.1499938964844,293.1499938964844,283.1499938964844,31069.576171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681048572063446,1.0,0.0,0.0,3.710496664047241,3.710520505905152,9.186654779114178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.30029296875,0.0,1564.0196533203125,1895.4371337890625,0.0,1464.5225830078125,0.916879951953888,1.0,0.0,3.0,1.0,0.0
12213840,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.9990000128746032,0.5338722467422485,0.4320076406002044,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.7423637509346008,0.1949808001518249,0.1856021732091903,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8102760910987854,0.2535696923732757,0.1781532317399978,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.7073812484741211,0.167117640376091,0.1594428122043609,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6945626139640808,0.1584014743566513,0.718230128288269,285.5464172363281,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.5310363769531,285.5479736328125,1.0,0.3945703208446502,1.0,1.0,0.0,1.0,-2.00863003730774,2.008626937866211,3.2527620987821138e-06,1.551390528678894,1.0,1.0,0.0,67.2118148803711,85.0,22260.134765625,0.0,743.5914306640625,1.0,283.1499938964844,284.5834350585937,291.24273681640625,292.7279052734375,293.1499938964844,293.1499938964844,283.1499938964844,31069.576171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681048572063446,1.0,0.0,0.0,3.710496664047241,3.710520505905152,9.186654779114178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.30029296875,0.0,1564.0196533203125,1895.4371337890625,0.0,1464.5225830078125,0.916879951953888,1.0,0.0,3.0,1.0,0.0
12213900,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.9990000128746032,0.5366124510765076,0.4358110427856445,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.7429788112640381,0.1972082257270813,0.1877306997776031,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.809587836265564,0.2551262974739074,0.1792585551738739,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541687011719,0.708028256893158,0.1690174043178558,0.1612661927938461,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.6947137713432312,0.1598797440528869,0.7249966263771057,285.5545654296875,284.95001220703125,296.54248046875,288.2082824707031,296.54058837890625,297.531005859375,285.5559387207031,1.0,0.3981886506080627,1.0,1.0,0.0,1.0,-2.0273971557617188,2.027393817901612,3.313157776574372e-06,1.5660330057144165,1.0,1.0,0.0,68.68082427978516,85.0,22524.072265625,0.0,764.3915405273438,1.0,283.1499938964844,284.581787109375,291.2510986328125,292.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,31849.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853358149528503,1.0,0.0,0.0,3.759040594100952,3.759064912796021,9.428601970284944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.60498046875,0.0,1625.9188232421875,1895.4371337890625,0.0,1497.003662109375,0.925871968269348,1.0,0.0,3.0,1.0,0.0
12213960,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.9990000128746032,0.5393506288528442,0.4395692050457001,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.7436366081237793,0.1994626671075821,0.1898831576108932,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.8089532256126404,0.2567034661769867,0.1803764849901199,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.7087145447731018,0.1709377169609069,0.1631076037883758,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.6949135065078735,0.161376491189003,0.731839656829834,285.5662536621094,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.53106689453125,285.5679626464844,1.0,0.4018127620220184,1.0,1.0,0.0,1.0,-2.04626727104187,2.0462639331817627,3.37448500431492e-06,1.580748438835144,1.0,1.0,0.0,70.1546630859375,73.0,22776.75,0.0,785.6373291015625,1.0,283.1499938964844,284.5859375,291.2591247558594,292.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,32366.115234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895678043365479,1.0,0.0,0.0,3.7893898487091056,3.789414405822754,9.581463018548677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.97802734375,0.0,1665.61865234375,1895.4371337890625,0.0,1529.4168701171875,0.9361006021499634,1.0,0.0,3.0,1.0,0.0
12214020,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.9990000128746032,0.5462366342544556,0.4343975484371185,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.7517005205154419,0.2040246129035949,0.1941181868314743,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8152303695678711,0.2598890960216522,0.1825474053621292,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7167205214500427,0.1748130619525909,0.1667027473449707,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.702301561832428,0.1644134223461151,0.7451139092445374,285.57928466796875,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5390930175781,285.5800170898437,1.0,0.4034030139446258,1.0,1.0,0.0,1.0,-2.068026542663574,2.068023204803467,3.446255050221225e-06,1.5979050397872925,1.0,1.0,0.0,69.40409851074219,76.0,23149.53125,0.0,801.9288940429688,1.0,283.1499938964844,284.58282470703125,291.27374267578125,292.8156433105469,293.1499938964844,293.1499938964844,283.04998779296875,33611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977015733718872,1.0,0.0,0.0,3.861626625061035,3.861652374267578,9.950247203960316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.38818359375,0.0,1762.7012939453125,1895.4371337890625,0.0,1592.66162109375,0.9527928233146667,1.0,0.0,3.0,1.0,0.0
12214080,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.9990000128746032,0.5462366342544556,0.4343975484371185,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.7517005205154419,0.2040246129035949,0.1941181868314743,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8152303695678711,0.2598890960216522,0.1825474053621292,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7167205214500427,0.1748130619525909,0.1667027473449707,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.702301561832428,0.1644134223461151,0.7451139092445374,285.57928466796875,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5390930175781,285.5800170898437,1.0,0.4034030139446258,1.0,1.0,0.0,1.0,-2.068026542663574,2.068023204803467,3.446255050221225e-06,1.5979050397872925,1.0,1.0,0.0,69.40409851074219,76.0,23149.53125,0.0,801.9288940429688,1.0,283.1499938964844,284.58282470703125,291.27374267578125,292.8156433105469,293.1499938964844,293.1499938964844,283.04998779296875,33611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977015733718872,1.0,0.0,0.0,3.861626625061035,3.861652374267578,9.950247203960316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.38818359375,0.0,1762.7012939453125,1895.4371337890625,0.0,1592.66162109375,0.9527928233146667,1.0,0.0,3.0,1.0,0.0
12214140,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.9990000128746032,0.5543383359909058,0.4315318763256073,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.7584334015846252,0.2083611041307449,0.1982057988643646,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.8198204636573792,0.2627990841865539,0.1845931261777877,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.7229089736938477,0.178487166762352,0.170166864991188,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.7082468271255493,0.1673407554626464,0.7581331729888916,285.5150756835937,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.55633544921875,285.5154113769531,1.0,0.4065697789192199,1.0,1.0,0.0,1.0,-2.09173846244812,2.0917348861694336,3.524859948811354e-06,1.6162604093551636,1.0,1.0,0.0,69.30708312988281,76.0,23689.50390625,0.0,822.5809326171875,1.0,283.0524597167969,284.49810791015625,291.30548095703125,292.8919677734375,293.1499938964844,293.1499938964844,283.04998779296875,34600.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098211050033569,1.0,0.0,0.0,3.918031454086304,3.918057918548584,1.0243045380775584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.81396484375,0.0,1841.0758056640625,1895.4371337890625,0.0,1689.104736328125,0.9645441770553588,1.0,0.0,3.0,1.0,0.0
12214200,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.9990000128746032,0.5546723008155823,0.4314909279346466,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7586687207221985,0.2085415422916412,0.1983746439218521,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.8199593424797058,0.2629185914993286,0.1846753358840942,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7231194972991943,0.178639680147171,0.170309767127037,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7084473967552185,0.1674629002809524,0.7586740255355835,285.5152587890625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5569763183594,285.5157775878906,1.0,0.4067237079143524,1.0,1.0,0.0,1.0,-2.092811822891236,2.092808246612549,3.52844631379412e-06,1.6170947551727295,1.0,1.0,0.0,69.3258285522461,79.0,23705.400390625,0.0,823.6075439453125,1.0,283.0520935058594,284.4979553222656,291.3050537109375,292.891845703125,293.1499938964844,293.1499938964844,282.75,34629.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101456522941589,1.0,0.0,0.0,3.919640064239502,3.9196665287017822,1.0251458206766983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.63720703125,0.0,1843.344482421875,1895.4371337890625,0.0,1691.7222900390625,0.9649268388748168,1.0,0.0,3.0,1.0,0.0
12214260,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9990000128746032,0.5615608096122742,0.4322929382324219,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.7632266879081726,0.2126536518335342,0.2023871839046478,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.8219841122627258,0.2653095424175262,0.1864831000566482,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.7271230816841125,0.1820933073759079,0.1736934632062912,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.712030291557312,0.1701653748750686,0.7713603973388672,285.3007202148437,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5633850097656,285.2999572753906,1.0,0.4110183715820312,1.0,1.0,0.0,1.0,-2.120065689086914,2.1200621128082275,3.6202090996084735e-06,1.6383041143417358,1.0,1.0,0.0,70.27997589111328,82.0,24631.046875,0.0,851.7007446289062,1.0,282.756103515625,284.2480163574219,291.3583984375,293.029541015625,293.1499938964844,293.1499938964844,282.45001220703125,35180.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327840328216553,1.0,0.0,0.0,3.950732946395874,3.950759887695313,1.0414744338049786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.65478515625,0.0,1887.5609130859373,1895.4371337890625,0.0,1878.4539794921875,0.972324550151825,1.0,0.0,3.0,1.0,0.0
12214320,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9990000128746032,0.5615608096122742,0.4322929382324219,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.7632266879081726,0.2126536518335342,0.2023871839046478,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.8219841122627258,0.2653095424175262,0.1864831000566482,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.7271230816841125,0.1820933073759079,0.1736934632062912,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.712030291557312,0.1701653748750686,0.7713603973388672,285.3007202148437,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5633850097656,285.2999572753906,1.0,0.4110183715820312,1.0,1.0,0.0,1.0,-2.120065689086914,2.1200621128082275,3.6202090996084735e-06,1.6383041143417358,1.0,1.0,0.0,70.27997589111328,82.0,24631.046875,0.0,851.7007446289062,1.0,282.756103515625,284.2480163574219,291.3583984375,293.029541015625,293.1499938964844,293.1499938964844,282.45001220703125,35180.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327840328216553,1.0,0.0,0.0,3.950732946395874,3.950759887695313,1.0414744338049786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.65478515625,0.0,1887.5609130859373,1895.4371337890625,0.0,1878.4539794921875,0.972324550151825,1.0,0.0,3.0,1.0,0.0
12214380,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.5667101740837097,0.4360719621181488,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7655165195465088,0.2163599133491516,0.2060051709413528,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8216446042060852,0.2671393752098083,0.1878645569086074,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7290313839912415,0.1851590573787689,0.1767072528600692,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7132695913314819,0.1724381744861602,0.7821695804595947,285.0828552246094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5568542480469,285.0823059082031,1.0,0.4159209728240967,1.0,1.0,0.0,1.0,-2.1472113132476807,2.147207736968994,3.712859779625433e-06,1.659421443939209,1.0,1.0,0.0,72.00955963134766,85.0,25563.7421875,0.0,883.1585083007812,1.0,282.4560241699219,283.99688720703125,291.3678894042969,293.1039733886719,293.1499938964844,293.1499938964844,282.1499938964844,35511.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530745267868042,1.0,0.0,0.0,3.969270944595337,3.9692981243133545,1.0512711696719634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.86767578125,0.0,1914.2568359375,1895.4371337890625,0.0,2052.108642578125,0.9767343997955322,1.0,0.0,3.0,1.0,0.0
12214440,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.5667101740837097,0.4360719621181488,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7655165195465088,0.2163599133491516,0.2060051709413528,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8216446042060852,0.2671393752098083,0.1878645569086074,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7290313839912415,0.1851590573787689,0.1767072528600692,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7132695913314819,0.1724381744861602,0.7821695804595947,285.0828552246094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5568542480469,285.0823059082031,1.0,0.4159209728240967,1.0,1.0,0.0,1.0,-2.1472113132476807,2.147207736968994,3.712859779625433e-06,1.659421443939209,1.0,1.0,0.0,72.00955963134766,85.0,25563.7421875,0.0,883.1585083007812,1.0,282.4560241699219,283.99688720703125,291.3678894042969,293.1039733886719,293.1499938964844,293.1499938964844,282.1499938964844,35511.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530745267868042,1.0,0.0,0.0,3.969270944595337,3.9692981243133545,1.0512711696719634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.86767578125,0.0,1914.2568359375,1895.4371337890625,0.0,2052.108642578125,0.9767343997955322,1.0,0.0,3.0,1.0,0.0
12214500,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.5687924027442932,0.438662976026535,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7661462426185608,0.2181276828050613,0.2077409923076629,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8209779858589172,0.2679559588432312,0.1884907335042953,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.729512631893158,0.1866044998168945,0.178138256072998,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7133575081825256,0.1734648793935775,0.7871095538139343,284.9179992675781,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.55029296875,284.9039306640625,1.0,0.4185227453708648,1.0,1.0,0.0,1.0,-2.1608123779296875,2.160808563232422,3.759746050491232e-06,1.6699965000152588,0.9992430210113524,0.9992430210113524,0.0,73.06465911865234,85.0,26297.337890625,0.0,899.8784790039062,1.0,282.1933288574219,283.791748046875,291.400634765625,293.2347412109375,293.1499938964844,293.1499938964844,282.1499938964844,35634.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764782190322876,1.0,0.0,0.0,3.975385189056397,3.975412368774414,1.0545123814154067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.7578125,0.0,1923.220703125,1895.4371337890625,0.0,2154.646728515625,0.978181540966034,1.0,0.0,3.0,1.0,0.0
12214560,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.5705083012580872,0.4417715072631836,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7663472890853882,0.2198184430599212,0.2093777358531952,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8198869824409485,0.2686804533004761,0.1890221238136291,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7296074628829956,0.1879741996526718,0.1794762909412384,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7130193710327148,0.1744005680084228,0.7915557622909546,284.86773681640625,284.95001220703125,296.9165344238281,288.3046875,296.914794921875,297.5411071777344,284.8674011230469,1.0,0.4211838245391845,1.0,1.0,0.0,1.0,-2.174097776412964,2.1740939617156982,3.80585083803453e-06,1.6803269386291504,0.9981257915496826,0.9981257915496826,0.0,74.2530746459961,88.0,26502.0078125,0.0,916.9746704101562,1.0,282.15582275390625,283.7491149902344,291.368896484375,293.16131591796875,293.1499938964844,293.1499938964844,281.8500061035156,35762.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76945960521698,1.0,0.0,0.0,3.978853940963745,3.978881120681762,1.0563534260654706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.8857421875,0.0,1928.7972412109373,1895.4371337890625,0.0,2196.041015625,0.9790555834770204,1.0,0.0,3.0,1.0,0.0
12214620,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.9990000128746032,0.5731971859931946,0.4486677050590515,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.7662830352783203,0.2231153100728988,0.2125927656888961,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.8172937631607056,0.2700452506542206,0.1900509595870971,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7293634414672852,0.1906185299158096,0.1820802241563797,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.7118321061134338,0.1761408299207687,0.7999157309532166,284.6561279296875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.51953125,284.6559753417969,1.0,0.4266450703144073,1.0,1.0,0.0,1.0,-2.200647354125977,2.200643301010132,3.898874183505541e-06,1.7009618282318115,0.9924241900444032,0.9924241900444032,0.0,76.83480834960938,91.0,27443.369140625,0.0,952.4732666015624,1.0,281.8558654785156,283.5054931640625,291.3755798339844,293.222412109375,293.1499938964844,293.1499938964844,281.54998779296875,36019.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834237813949585,1.0,0.0,0.0,3.97887921333313,3.978906631469727,1.0563669547991594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.59814453125,0.0,1930.932373046875,1895.4371337890625,0.0,2320.934326171875,0.9792145490646362,1.0,0.0,3.0,1.0,0.0
12214680,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.9990000128746032,0.5731971859931946,0.4486677050590515,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.7662830352783203,0.2231153100728988,0.2125927656888961,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.8172937631607056,0.2700452506542206,0.1900509595870971,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7293634414672852,0.1906185299158096,0.1820802241563797,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.7118321061134338,0.1761408299207687,0.7999157309532166,284.6561279296875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.51953125,284.6559753417969,1.0,0.4266450703144073,1.0,1.0,0.0,1.0,-2.200647354125977,2.200643301010132,3.898874183505541e-06,1.7009618282318115,0.9924241900444032,0.9924241900444032,0.0,76.83480834960938,91.0,27443.369140625,0.0,952.4732666015624,1.0,281.8558654785156,283.5054931640625,291.3755798339844,293.222412109375,293.1499938964844,293.1499938964844,281.54998779296875,36019.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834237813949585,1.0,0.0,0.0,3.97887921333313,3.978906631469727,1.0563669547991594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.59814453125,0.0,1930.932373046875,1895.4371337890625,0.0,2320.934326171875,0.9792145490646362,1.0,0.0,3.0,1.0,0.0
12214740,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4477233886719,0.9990000128746032,0.5749310255050659,0.4562694728374481,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.7656993269920349,0.2263007909059524,0.2157012224197387,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.8142152428627014,0.2712863683700561,0.1909931004047393,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.447998046875,0.7286369800567627,0.1931403875350952,0.1845674216747284,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.7100755572319031,0.1777349263429641,0.8075738549232483,284.4477844238281,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.48876953125,284.4477844238281,1.0,0.4321996569633484,1.0,1.0,0.0,1.0,-2.2268295288085938,2.226825475692749,3.991773155576084e-06,1.7213027477264404,0.9839631915092468,0.9839631915092468,0.0,79.63522338867188,94.0,28386.78125,0.0,989.1976928710938,1.0,281.555908203125,283.2658996582031,291.38885498046875,293.2907409667969,293.1499938964844,293.1499938964844,281.25,36266.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963945269584656,1.0,0.0,0.0,3.969833850860596,3.969861268997192,1.0515693702473072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.861328125,0.0,1921.1273193359373,1895.4371337890625,0.0,2438.5078125,0.9773163795471193,1.0,0.0,3.0,1.0,0.0
12214800,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4477233886719,0.9990000128746032,0.5749310255050659,0.4562694728374481,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.7656993269920349,0.2263007909059524,0.2157012224197387,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.8142152428627014,0.2712863683700561,0.1909931004047393,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.447998046875,0.7286369800567627,0.1931403875350952,0.1845674216747284,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.7100755572319031,0.1777349263429641,0.8075738549232483,284.4477844238281,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.48876953125,284.4477844238281,1.0,0.4321996569633484,1.0,1.0,0.0,1.0,-2.2268295288085938,2.226825475692749,3.991773155576084e-06,1.7213027477264404,0.9839631915092468,0.9839631915092468,0.0,79.63522338867188,94.0,28386.78125,0.0,989.1976928710938,1.0,281.555908203125,283.2658996582031,291.38885498046875,293.2907409667969,293.1499938964844,293.1499938964844,281.25,36266.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963945269584656,1.0,0.0,0.0,3.969833850860596,3.969861268997192,1.0515693702473072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.861328125,0.0,1921.1273193359373,1895.4371337890625,0.0,2438.5078125,0.9773163795471193,1.0,0.0,3.0,1.0,0.0
12214860,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.255126953125,0.9990000128746032,0.5755167603492737,0.4647586047649383,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552185058594,0.7643569111824036,0.2290907502174377,0.2185589522123336,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25518798828125,0.8103988170623779,0.2721357941627502,0.1917476058006286,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552795410156,0.7271841764450073,0.1952476054430008,0.1867888569831848,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2553405761719,0.7074617743492126,0.1789034008979797,0.8139299750328064,284.2551574707031,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.45269775390625,284.2553100585937,1.0,0.4377389252185821,1.0,1.0,0.0,1.0,-2.2516705989837646,2.25166654586792,4.081017777934903e-06,1.7406165599822998,0.973041296005249,0.973041296005249,0.0,82.6854248046875,97.0,29415.138671875,0.0,1026.265625,1.0,281.2560119628906,283.0358581542969,291.40704345703125,293.3687744140625,293.1499938964844,293.1499938964844,280.95001220703125,36508.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093124032020569,1.0,0.0,0.0,3.951812505722046,3.951839447021485,1.0420436638014507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.826171875,0.0,1899.709228515625,1895.4371337890625,0.0,2556.86279296875,0.9733919501304626,1.0,0.0,3.0,1.0,0.0
12214920,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.255126953125,0.9990000128746032,0.5755167603492737,0.4647586047649383,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552185058594,0.7643569111824036,0.2290907502174377,0.2185589522123336,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25518798828125,0.8103988170623779,0.2721357941627502,0.1917476058006286,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552795410156,0.7271841764450073,0.1952476054430008,0.1867888569831848,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2553405761719,0.7074617743492126,0.1789034008979797,0.8139299750328064,284.2551574707031,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.45269775390625,284.2553100585937,1.0,0.4377389252185821,1.0,1.0,0.0,1.0,-2.2516705989837646,2.25166654586792,4.081017777934903e-06,1.7406165599822998,0.973041296005249,0.973041296005249,0.0,82.6854248046875,97.0,29415.138671875,0.0,1026.265625,1.0,281.2560119628906,283.0358581542969,291.40704345703125,293.3687744140625,293.1499938964844,293.1499938964844,280.95001220703125,36508.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093124032020569,1.0,0.0,0.0,3.951812505722046,3.951839447021485,1.0420436638014507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.826171875,0.0,1899.709228515625,1895.4371337890625,0.0,2556.86279296875,0.9733919501304626,1.0,0.0,3.0,1.0,0.0
12214980,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.07537841796875,0.9990000128746032,0.5747188925743103,0.4745261669158935,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754699707031,0.7618315815925598,0.231391355395317,0.2209347635507583,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754089355469,0.8053703904151917,0.2725386619567871,0.1921717375516891,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755310058594,0.7245602011680603,0.1968323737382888,0.1884989142417907,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755615234375,0.7034576535224915,0.1795204728841781,0.8177444338798523,284.07537841796875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4109191894531,284.0755615234375,1.0,0.4430909156799316,1.0,1.0,0.0,1.0,-2.273404836654663,2.27340054512024,4.159952823101776e-06,1.7575100660324097,0.9598528146743774,0.9598528146743774,0.0,86.05338287353516,85.0,30493.154296875,0.0,1062.0098876953125,1.0,280.95611572265625,282.8138122558594,291.4280700683594,293.454833984375,293.1499938964844,293.1499938964844,280.6499938964844,36758.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229208588600159,1.0,0.0,0.0,3.9246304035186768,3.9246573448181152,1.0277577757733525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.95166015625,0.0,1866.8145751953125,1895.4371337890625,0.0,2682.650390625,0.967410147190094,1.0,0.0,3.0,1.0,0.0
