time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215040,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.07537841796875,0.9990000128746032,0.5747188925743103,0.4745261669158935,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754699707031,0.7618315815925598,0.231391355395317,0.2209347635507583,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754089355469,0.8053703904151917,0.2725386619567871,0.1921717375516891,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755310058594,0.7245602011680603,0.1968323737382888,0.1884989142417907,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755615234375,0.7034576535224915,0.1795204728841781,0.8177444338798523,284.07537841796875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4109191894531,284.0755615234375,1.0,0.4430909156799316,1.0,1.0,0.0,1.0,-2.273404836654663,2.27340054512024,4.159952823101776e-06,1.7575100660324097,0.9598528146743774,0.9598528146743774,0.0,86.05338287353516,85.0,30493.154296875,0.0,1062.0098876953125,1.0,280.95611572265625,282.8138122558594,291.4280700683594,293.454833984375,293.1499938964844,293.1499938964844,280.6499938964844,36758.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229208588600159,1.0,0.0,0.0,3.9246304035186768,3.9246573448181152,1.0277577757733525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.95166015625,0.0,1866.8145751953125,1895.4371337890625,0.0,2682.650390625,0.967410147190094,1.0,0.0,3.0,1.0,0.0
12215100,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9308776855469,0.9990000128746032,0.5741754770278931,0.4749847948551178,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359130859375,0.7627620100975037,0.2324214577674865,0.2219658195972442,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.8052673935890198,0.2726369202136993,0.1922854930162429,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376220703125,0.7251561880111694,0.1974921524524688,0.1891822218894958,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93878173828125,0.7035322785377502,0.1796869039535522,0.818780779838562,283.9330139160156,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3911437988281,283.9213256835937,1.0,0.4434401988983154,1.0,1.0,0.0,1.0,-2.277410984039306,2.277406692504883,4.174873993179062e-06,1.760785698890686,0.9517226815223694,0.9517226815223694,0.0,86.30912017822266,85.0,31293.625,0.0,1067.2432861328125,1.0,280.694580078125,282.6251220703125,291.4673767089844,293.59722900390625,293.1499938964844,293.1499938964844,280.6499938964844,36903.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326586484909058,1.0,0.0,0.0,3.9074883460998535,3.907515048980713,1.0187993666477269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.09033203125,0.0,1846.1856689453125,1895.4371337890625,0.0,2773.208984375,0.9636027812957764,1.0,0.0,3.0,1.0,0.0
12215160,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873291015625,0.9990000128746032,0.5741688013076782,0.4725385308265686,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.7650682926177979,0.2333545982837677,0.2228400111198425,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876037597656,0.8066669702529907,0.2726339101791382,0.1922737210988998,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.7269412279129028,0.1980529129505157,0.189710184931755,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.7049065828323364,0.1797545850276947,0.8190839886665344,283.88751220703125,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37567138671875,283.88671875,1.0,0.4426325559616089,1.0,1.0,0.0,1.0,-2.27651309967041,2.276509046554565,4.171709406364244e-06,1.7601553201675415,0.9441288709640504,0.9441288709640504,0.0,85.5977783203125,73.0,31364.556640625,0.0,1063.5281982421875,1.0,280.65625,282.5860900878906,291.4444580078125,293.530517578125,293.1499938964844,293.1499938964844,280.3500061035156,37041.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364263772964478,1.0,0.0,0.0,3.887141942977905,3.8871684074401855,1.0082171684189234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.873046875,0.0,1821.6519775390625,1895.4371337890625,0.0,2808.345703125,0.9591347575187684,1.0,0.0,3.0,1.0,0.0
12215220,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942443847656,0.9990000128746032,0.5765108466148376,0.4608603715896606,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947937011719,0.7733247876167297,0.2350912541151046,0.2243988960981369,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69464111328125,0.8131470680236816,0.2725107073783874,0.1921287626028061,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6949768066406,0.7335769534111023,0.1990290433168411,0.1905564367771148,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69512939453125,0.7109718322753906,0.1797587275505066,0.8187192678451538,283.6944580078125,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3617553710937,283.6932067871094,1.0,0.4381333589553833,1.0,1.0,0.0,1.0,-2.2647719383239746,2.264767646789551,4.129080025450094e-06,1.7511305809020996,0.9257944226264954,0.9257944226264954,0.0,82.01910400390625,76.0,32129.59765625,0.0,1037.320556640625,1.0,280.35662841796875,282.35943603515625,291.4540100097656,293.59063720703125,293.1499938964844,293.1499938964844,280.04998779296875,37375.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482971787452698,1.0,0.0,0.0,3.8373966217041016,3.837422609329224,9.82577148533892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.919921875,0.0,1762.6412353515625,1895.4371337890625,0.0,2919.32421875,0.9481529593467712,1.0,0.0,3.0,1.0,0.0
12215280,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942443847656,0.9990000128746032,0.5765108466148376,0.4608603715896606,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947937011719,0.7733247876167297,0.2350912541151046,0.2243988960981369,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69464111328125,0.8131470680236816,0.2725107073783874,0.1921287626028061,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6949768066406,0.7335769534111023,0.1990290433168411,0.1905564367771148,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69512939453125,0.7109718322753906,0.1797587275505066,0.8187192678451538,283.6944580078125,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3617553710937,283.6932067871094,1.0,0.4381333589553833,1.0,1.0,0.0,1.0,-2.2647719383239746,2.264767646789551,4.129080025450094e-06,1.7511305809020996,0.9257944226264954,0.9257944226264954,0.0,82.01910400390625,76.0,32129.59765625,0.0,1037.320556640625,1.0,280.35662841796875,282.35943603515625,291.4540100097656,293.59063720703125,293.1499938964844,293.1499938964844,280.04998779296875,37375.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482971787452698,1.0,0.0,0.0,3.8373966217041016,3.837422609329224,9.82577148533892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.919921875,0.0,1762.6412353515625,1895.4371337890625,0.0,2919.32421875,0.9481529593467712,1.0,0.0,3.0,1.0,0.0
12215340,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201721191406,0.9990000128746032,0.5793915390968323,0.4557163119316101,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52203369140625,0.7775294780731201,0.2362452298402786,0.2254727333784103,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215148925781,0.8159006834030151,0.2723332941532135,0.1920009851455688,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5227355957031,0.7367885112762451,0.1996321976184845,0.1911102682352066,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5232849121094,0.7135271430015564,0.1796893775463104,0.8182962536811829,283.5209655761719,284.95001220703125,297.36090087890625,288.4226989746094,297.3592834472656,297.36090087890625,283.5165405273437,1.0,0.4365806877613067,1.0,1.0,0.0,1.0,-2.259875774383545,2.259871482849121,4.111048838240095e-06,1.747181415557861,0.9106675386428832,0.9106675386428832,0.0,80.47005462646484,76.0,32932.234375,0.0,1026.2540283203125,1.0,280.0707397460937,282.1521911621094,291.4810791015625,293.6886901855469,293.1499938964844,293.1499938964844,280.04998779296875,37670.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580732941627502,1.0,0.0,0.0,3.7930097579956055,3.793035507202149,9.599779104974004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.91845703125,0.0,1711.1591796875,1895.4371337890625,0.0,3010.936279296875,0.9383594393730164,1.0,0.0,3.0,1.0,0.0
12215400,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.50909423828125,0.9990000128746032,0.5804851651191711,0.454577624797821,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50933837890625,0.7786674499511719,0.2367050945758819,0.2258785516023636,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50927734375,0.8164481520652771,0.2722642421722412,0.1919260919094085,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.7375974655151367,0.1998663991689682,0.191308319568634,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5095520019531,0.7140428423881531,0.1796563863754272,0.8180404901504517,283.5091857910156,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3602600097656,283.5088806152344,1.0,0.4362140595912933,1.0,1.0,0.0,1.0,-2.2588348388671875,2.2588307857513428,4.107234417460859e-06,1.746349811553955,0.9050280451774596,0.9050280451774596,0.0,80.13096618652344,79.0,32942.1640625,0.0,1023.869140625,1.0,280.05694580078125,282.1443786621094,291.4634704589844,293.6474914550781,293.1499938964844,293.1499938964844,279.75,37766.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585664629936218,1.0,0.0,0.0,3.773150205612183,3.7731757164001465,9.499515840616368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.70947265625,0.0,1688.2034912109375,1895.4371337890625,0.0,3015.56103515625,0.933989644050598,1.0,0.0,3.0,1.0,0.0
12215460,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861694335937,0.9990000128746032,0.5833288431167603,0.4547144472599029,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.384521484375,0.7803086638450623,0.2382684499025344,0.2273474037647247,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3848876953125,0.8160936236381531,0.2719872295856476,0.1917214393615722,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.38397216796875,0.7383904457092285,0.2006260156631469,0.1920289248228073,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835754394531,0.7137622833251953,0.1794903725385666,0.8173117637634277,283.3854064941406,284.95001220703125,297.44451904296875,288.4433898925781,297.4144287109375,297.3524475097656,283.3907470703125,1.0,0.4358405172824859,0.8118736147880554,0.8118736147880554,0.4000000059604645,1.0,-2.260498523712158,1.5259698629379272,0.7345287799835205,1.015696406364441,0.8828874230384827,0.8828874230384827,0.0,79.87706756591797,82.0,34347.48046875,0.0,1022.318603515625,1.0,279.7575378417969,281.9750366210937,291.4812316894531,293.72918701171875,293.1499938964844,293.1499938964844,280.04998779296875,38172.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688464164733887,1.0,0.0,0.0,3.693083047866821,3.693108081817627,9.100630222746986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.79931640625,0.0,1598.07763671875,1895.4371337890625,0.0,3111.9892578125,0.916370451450348,1.0,0.0,3.0,1.0,0.0
12215520,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861694335937,0.9990000128746032,0.5833288431167603,0.4547144472599029,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.384521484375,0.7803086638450623,0.2382684499025344,0.2273474037647247,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3848876953125,0.8160936236381531,0.2719872295856476,0.1917214393615722,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.38397216796875,0.7383904457092285,0.2006260156631469,0.1920289248228073,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835754394531,0.7137622833251953,0.1794903725385666,0.8173117637634277,283.3854064941406,284.95001220703125,297.44451904296875,288.4433898925781,297.4144287109375,297.3524475097656,283.3907470703125,1.0,0.4358405172824859,0.8118736147880554,0.8118736147880554,0.4000000059604645,1.0,-2.260498523712158,1.5259698629379272,0.7345287799835205,1.015696406364441,0.8828874230384827,0.8828874230384827,0.0,79.87706756591797,82.0,34347.48046875,0.0,1022.318603515625,1.0,279.7575378417969,281.9750366210937,291.4812316894531,293.72918701171875,293.1499938964844,293.1499938964844,280.04998779296875,38172.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688464164733887,1.0,0.0,0.0,3.693083047866821,3.693108081817627,9.100630222746986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.79931640625,0.0,1598.07763671875,1895.4371337890625,0.0,3111.9892578125,0.916370451450348,1.0,0.0,3.0,1.0,0.0
12215580,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6892395019531,0.9990000128746032,0.5880780220031738,0.4549700915813446,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869812011719,0.7827128171920776,0.2409594804048538,0.229534700512886,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.8166130781173706,0.2731657028198242,0.1922141313552856,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861267089844,0.7398319840431213,0.2023395001888275,0.1933441013097763,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854858398437,0.7141721248626709,0.1802143901586532,0.8191975355148315,283.688232421875,284.95001220703125,297.509033203125,288.4590148925781,297.42608642578125,297.3641662597656,283.6946105957031,1.0,0.4367956221103668,0.6237472295761108,0.6237472295761108,0.800000011920929,1.0,-2.26785659790039,0.9732398986816406,1.2946168184280396,0.4621565341949463,0.8683670163154602,0.8683670163154602,0.0,80.02075958251953,85.0,34211.890625,0.0,1029.6160888671875,1.0,280.0422058105469,282.2966003417969,291.41778564453125,293.5881042480469,293.1499938964844,293.1499938964844,280.3500061035156,38075.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556195497512817,1.0,0.0,0.0,3.6143200397491455,3.6143441200256334,8.716587558410538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.193359375,0.0,1509.21142578125,1895.4371337890625,0.0,2987.93017578125,0.8987933993339539,1.0,0.0,3.0,1.0,0.0
12215640,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6892395019531,0.9990000128746032,0.5880780220031738,0.4549700915813446,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869812011719,0.7827128171920776,0.2409594804048538,0.229534700512886,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.8166130781173706,0.2731657028198242,0.1922141313552856,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861267089844,0.7398319840431213,0.2023395001888275,0.1933441013097763,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854858398437,0.7141721248626709,0.1802143901586532,0.8191975355148315,283.688232421875,284.95001220703125,297.509033203125,288.4590148925781,297.42608642578125,297.3641662597656,283.6946105957031,1.0,0.4367956221103668,0.6237472295761108,0.6237472295761108,0.800000011920929,1.0,-2.26785659790039,0.9732398986816406,1.2946168184280396,0.4621565341949463,0.8683670163154602,0.8683670163154602,0.0,80.02075958251953,85.0,34211.890625,0.0,1029.6160888671875,1.0,280.0422058105469,282.2966003417969,291.41778564453125,293.5881042480469,293.1499938964844,293.1499938964844,280.3500061035156,38075.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556195497512817,1.0,0.0,0.0,3.6143200397491455,3.6143441200256334,8.716587558410538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.193359375,0.0,1509.21142578125,1895.4371337890625,0.0,2987.93017578125,0.8987933993339539,1.0,0.0,3.0,1.0,0.0
12215700,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720092773437,0.9990000128746032,0.5913024544715881,0.454661101102829,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658752441406,0.7846583127975464,0.2426902800798416,0.2310501486063003,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.8176326751708984,0.2742129564285278,0.192842498421669,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.7412161231040955,0.2035408467054367,0.1943724453449249,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.7150864005088806,0.1809164434671402,0.8218451738357544,283.8692626953125,284.95001220703125,297.5411071777344,288.4666748046875,297.4393615722656,297.3776550292969,283.8863220214844,1.0,0.4377952218055725,0.5296840071678162,0.5296840071678162,1.0,1.0,-2.274472236633301,0.8589296340942383,1.4155426025390625,0.3464824557304382,0.862903356552124,0.862903356552124,0.0,80.11165618896484,85.0,33507.38671875,0.0,1037.099853515625,1.0,280.2973937988281,282.5111083984375,291.3911437988281,293.46435546875,293.1499938964844,293.1499938964844,280.3500061035156,37961.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463189005851746,1.0,0.0,0.0,3.577675104141236,3.577698945999145,8.540732210349233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.84765625,0.0,1468.5670166015625,1895.4371337890625,0.0,2900.8056640625,0.8906126022338867,1.0,0.0,3.0,1.0,0.0
12215760,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96319580078125,0.9990000128746032,0.5949013233184814,0.4544947147369385,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96142578125,0.786777913570404,0.2446102052927017,0.232792392373085,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618225097656,0.8188260197639465,0.2754712700843811,0.1936659961938858,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607238769531,0.7427714467048645,0.2049143463373184,0.195604994893074,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.7161915898323059,0.181796446442604,0.8254601359367371,283.96240234375,284.95001220703125,297.57305908203125,288.4742431640625,297.4620361328125,297.3943786621094,283.967529296875,1.0,0.4390953481197357,0.5441216230392456,0.5441216230392456,1.0,1.0,-2.283175230026245,0.8715462684631348,1.4116289615631104,0.3570955097675323,0.8573139905929565,0.8573139905929565,0.0,80.3237075805664,88.0,33535.35546875,0.0,1047.0196533203125,1.0,280.3411560058594,282.59600830078125,291.4255676269531,293.5452575683594,293.1499938964844,293.1499938964844,280.6499938964844,37839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424360156059265,1.0,0.0,0.0,3.5443356037139893,3.544358968734741,8.382295391129446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.67626953125,0.0,1432.1214599609375,1895.4371337890625,0.0,2864.4833984375,0.8830790519714355,1.0,0.0,3.0,1.0,0.0
12215820,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9990000128746032,0.6023734211921692,0.455110490322113,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154846191406,0.7907737493515015,0.2487109750509262,0.236577033996582,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158508300781,0.8209437727928162,0.2782393097877502,0.1955320537090301,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.7457222938537598,0.2078993767499923,0.1983488649129867,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142639160156,0.7182915806770325,0.1838252991437912,0.834153413772583,284.2164306640625,284.95001220703125,297.6365661621094,288.4891052246094,297.50860595703125,297.425537109375,284.2215270996094,1.0,0.442464143037796,0.5729968547821045,0.5729968547821045,1.0,1.0,-2.304437160491944,0.9141173362731934,1.3903199434280396,0.3948434889316559,0.8494882583618164,0.8494882583618164,0.0,81.12730407714844,91.0,32863.37109375,0.0,1072.6217041015625,1.0,280.6405334472656,282.8868408203125,291.4466247558594,293.52294921875,293.1499938964844,293.1499938964844,280.95001220703125,37523.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309617042541504,1.0,0.0,0.0,3.4860048294067383,3.486027479171753,8.108663109851477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.962890625,0.0,1369.138671875,1895.4371337890625,0.0,2757.399658203125,0.869911789894104,1.0,0.0,3.0,1.0,0.0
12215880,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9990000128746032,0.6023734211921692,0.455110490322113,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154846191406,0.7907737493515015,0.2487109750509262,0.236577033996582,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158508300781,0.8209437727928162,0.2782393097877502,0.1955320537090301,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.7457222938537598,0.2078993767499923,0.1983488649129867,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142639160156,0.7182915806770325,0.1838252991437912,0.834153413772583,284.2164306640625,284.95001220703125,297.6365661621094,288.4891052246094,297.50860595703125,297.425537109375,284.2215270996094,1.0,0.442464143037796,0.5729968547821045,0.5729968547821045,1.0,1.0,-2.304437160491944,0.9141173362731934,1.3903199434280396,0.3948434889316559,0.8494882583618164,0.8494882583618164,0.0,81.12730407714844,91.0,32863.37109375,0.0,1072.6217041015625,1.0,280.6405334472656,282.8868408203125,291.4466247558594,293.52294921875,293.1499938964844,293.1499938964844,280.95001220703125,37523.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309617042541504,1.0,0.0,0.0,3.4860048294067383,3.486027479171753,8.108663109851477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.962890625,0.0,1369.138671875,1895.4371337890625,0.0,2757.399658203125,0.869911789894104,1.0,0.0,3.0,1.0,0.0
12215940,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334411621094,0.9990000128746032,0.6078517436981201,0.4563005268573761,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.430419921875,0.7933483719825745,0.251819372177124,0.2394526898860931,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.8221815228462219,0.2804042398929596,0.1969910413026809,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291687011719,0.7476158142089844,0.2101867944002151,0.2004630863666534,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.7196247577667236,0.185461014509201,0.8412340879440308,284.4320678710937,284.95001220703125,297.6815185546875,288.4994812011719,297.5385437011719,297.4419250488281,284.4410095214844,1.0,0.4453991949558258,0.5936071872711182,0.5936071872711182,1.0,1.0,-2.322116613388061,0.9425620436668396,1.3795545101165771,0.4192951023578644,0.8464213013648987,0.8464213013648987,0.0,81.98332214355469,91.0,32206.10546875,0.0,1094.9891357421875,1.0,280.92315673828125,283.1391296386719,291.4415588378906,293.4545288085937,293.1499938964844,293.1499938964844,280.95001220703125,37230.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213882446289062,1.0,0.0,0.0,3.4531004428863525,3.453122854232788,7.956310810186551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.259765625,0.0,1333.65185546875,1895.4371337890625,0.0,2668.43505859375,0.8624259233474731,1.0,0.0,3.0,1.0,0.0
12216000,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.9990000128746032,0.6100351214408875,0.4568720459938049,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677429199219,0.7943809628486633,0.2530927658081054,0.2406627535820007,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46807861328125,0.8226836919784546,0.2812978625297546,0.1976242363452911,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670715332031,0.7483800649642944,0.2111266553401947,0.2013590782880783,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.7201746106147766,0.1861473470926284,0.8443273901939392,284.4686279296875,284.95001220703125,297.6994323730469,288.50360107421875,297.5503845214844,297.4482116699219,284.4736633300781,1.0,0.446686178445816,0.6018720865249634,0.6018720865249634,1.0,1.0,-2.3298087120056152,0.95356285572052,1.3762459754943848,0.4285636246204376,0.8450085520744324,0.8450085520744324,0.0,82.37195587158203,94.0,32260.298828125,0.0,1104.8828125,1.0,280.94000244140625,283.1733703613281,291.4676513671875,293.506103515625,293.1499938964844,293.1499938964844,281.25,37140.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208693265914917,1.0,0.0,0.0,3.44189977645874,3.4419219493865967,7.904778840384097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.31689453125,0.0,1321.7860107421875,1895.4371337890625,0.0,2663.625,0.8598539233207703,1.0,0.0,3.0,1.0,0.0
12216060,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9990000128746032,0.6177965998649597,0.4595760405063629,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7976266741752625,0.2576982080936432,0.2449802607297897,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.8240968585014343,0.2845833003520965,0.1998923420906067,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7507482171058655,0.2145338356494903,0.2045611888170242,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.7218350768089294,0.1886768341064453,0.8555741906166077,284.71783447265625,284.95001220703125,297.7616882324219,288.5177307128906,297.5884704589844,297.46942138671875,284.7227478027344,1.0,0.4515864849090576,0.5995976328849792,0.5995976328849792,1.0,1.0,-2.3583226203918457,0.9654051065444946,1.392917513847351,0.4340202510356903,0.8438259959220886,0.8438259959220886,0.0,83.97628021240234,97.0,31722.4765625,0.0,1142.810302734375,1.0,281.2396240234375,283.4539794921875,291.4871826171875,293.4920654296875,293.1499938964844,293.1499938964844,281.54998779296875,36719.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811875581741333,1.0,0.0,0.0,3.41364860534668,3.413670539855957,7.775546464472427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.59521484375,0.0,1290.802001953125,1895.4371337890625,0.0,2580.475830078125,0.853270947933197,1.0,0.0,3.0,1.0,0.0
12216120,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9990000128746032,0.6177965998649597,0.4595760405063629,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7976266741752625,0.2576982080936432,0.2449802607297897,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.8240968585014343,0.2845833003520965,0.1998923420906067,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7507482171058655,0.2145338356494903,0.2045611888170242,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.7218350768089294,0.1886768341064453,0.8555741906166077,284.71783447265625,284.95001220703125,297.7616882324219,288.5177307128906,297.5884704589844,297.46942138671875,284.7227478027344,1.0,0.4515864849090576,0.5995976328849792,0.5995976328849792,1.0,1.0,-2.3583226203918457,0.9654051065444946,1.392917513847351,0.4340202510356903,0.8438259959220886,0.8438259959220886,0.0,83.97628021240234,97.0,31722.4765625,0.0,1142.810302734375,1.0,281.2396240234375,283.4539794921875,291.4871826171875,293.4920654296875,293.1499938964844,293.1499938964844,281.54998779296875,36719.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811875581741333,1.0,0.0,0.0,3.41364860534668,3.413670539855957,7.775546464472427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.59521484375,0.0,1290.802001953125,1895.4371337890625,0.0,2580.475830078125,0.853270947933197,1.0,0.0,3.0,1.0,0.0
12216180,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.625642716884613,0.4630614519119262,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8005596399307251,0.2624970376491546,0.2494939416646957,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8252353072166443,0.2880599498748779,0.2023043632507324,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7528578042984009,0.2180887907743454,0.2079171687364578,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7232771515846252,0.1913582980632782,0.867592453956604,284.9636535644531,284.95001220703125,297.8232116699219,288.5315246582031,297.6251220703125,297.4889831542969,284.9683837890625,1.0,0.457015186548233,0.5973231792449951,0.5973231792449951,1.0,1.0,-2.389296531677246,0.9774207472801208,1.4118757247924805,0.4390993416309356,0.8458964824676514,0.8458964824676514,0.0,85.88753509521484,100.0,31269.53125,0.0,1185.6207275390625,1.0,281.5393981933594,283.72955322265625,291.5057373046875,293.4815368652344,293.1499938964844,293.1499938964844,281.8500061035156,36279.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038150668144226,1.0,0.0,0.0,3.401995658874512,3.402017593383789,7.722551913502684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.6669921875,0.0,1276.30712890625,1895.4371337890625,0.0,2506.3564453125,0.8503397703170776,1.0,0.0,3.0,1.0,0.0
12216240,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.625642716884613,0.4630614519119262,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8005596399307251,0.2624970376491546,0.2494939416646957,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8252353072166443,0.2880599498748779,0.2023043632507324,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7528578042984009,0.2180887907743454,0.2079171687364578,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7232771515846252,0.1913582980632782,0.867592453956604,284.9636535644531,284.95001220703125,297.8232116699219,288.5315246582031,297.6251220703125,297.4889831542969,284.9683837890625,1.0,0.457015186548233,0.5973231792449951,0.5973231792449951,1.0,1.0,-2.389296531677246,0.9774207472801208,1.4118757247924805,0.4390993416309356,0.8458964824676514,0.8458964824676514,0.0,85.88753509521484,100.0,31269.53125,0.0,1185.6207275390625,1.0,281.5393981933594,283.72955322265625,291.5057373046875,293.4815368652344,293.1499938964844,293.1499938964844,281.8500061035156,36279.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038150668144226,1.0,0.0,0.0,3.401995658874512,3.402017593383789,7.722551913502684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.6669921875,0.0,1276.30712890625,1895.4371337890625,0.0,2506.3564453125,0.8503397703170776,1.0,0.0,3.0,1.0,0.0
12216300,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.6295801401138306,0.4650874137878418,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8018838167190552,0.2649522721767425,0.2517969608306885,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.8256768584251404,0.289850115776062,0.2035394459962844,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.753791093826294,0.2199060916900634,0.2096287161111831,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7238903045654297,0.1927366256713867,0.8737652897834778,285.1275329589844,284.95001220703125,297.85369873046875,288.5382995605469,297.6428527832031,297.4979553222656,285.1420288085937,1.0,0.459886759519577,0.5961859226226807,0.5961859226226807,1.0,1.0,-2.405451774597168,0.983706831932068,1.4217449426651,0.4417684972286224,0.848652184009552,0.848652184009552,0.0,86.95015716552734,100.0,30780.8359375,0.0,1208.610595703125,1.0,281.79150390625,283.92950439453125,291.489013671875,293.38726806640625,293.1499938964844,293.1499938964844,281.8500061035156,36045.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977781891822815,1.0,0.0,0.0,3.402169942855835,3.402191638946533,7.723342605459038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.08154296875,0.0,1274.8487548828125,1895.4371337890625,0.0,2451.12890625,0.850233256816864,1.0,0.0,3.0,1.0,0.0
12216360,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.9990000128746032,0.6336204409599304,0.4671062529087066,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8032940626144409,0.2674834430217743,0.2541909515857696,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.826214611530304,0.2917246222496032,0.2048517912626266,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7548032402992249,0.2217832803726196,0.211412101984024,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.7245778441429138,0.1941712200641632,0.880245566368103,285.20819091796875,284.95001220703125,297.88397216796875,288.54498291015625,297.6607971191406,297.5073547363281,285.21246337890625,1.0,0.4628557860851288,0.59552401304245,0.59552401304245,1.0,1.0,-2.4222562313079834,0.9906907677650452,1.431565523147583,0.4449849128723144,0.8512365818023682,0.8512365818023682,0.0,88.03739166259766,103.0,30927.3828125,0.0,1232.7388916015625,1.0,281.8393249511719,284.0030212402344,291.52587890625,293.4801330566406,293.1499938964844,293.1499938964844,282.1499938964844,35836.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970463037490845,1.0,0.0,0.0,3.407104730606079,3.4071264266967773,7.745764492028684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.0791015625,0.0,1278.2099609375,1895.4371337890625,0.0,2444.451416015625,0.8511133790016174,1.0,0.0,3.0,1.0,0.0
12216420,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.9990000128746032,0.641727089881897,0.4715477228164673,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.8059036135673523,0.2726344764232635,0.2590536177158355,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.827107846736908,0.2955505847930908,0.2075202614068985,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.7566474676132202,0.2255963832139969,0.2150290608406067,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.7257910370826721,0.1970904916524887,0.893427312374115,285.4456481933594,284.95001220703125,297.9439392089844,288.5581359863281,297.6955261230469,297.5245361328125,285.4494934082031,1.0,0.4690178334712982,0.594200074672699,0.594200074672699,1.0,1.0,-2.456820011138916,1.005123734474182,1.4516961574554443,0.4516709148883819,0.8596967458724976,0.8596967458724976,0.0,90.3747787475586,106.0,30605.166015625,0.0,1283.7247314453125,1.0,282.1394958496094,284.2680053710937,291.5444641113281,293.4797058105469,293.1499938964844,293.1499938964844,282.45001220703125,35412.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914038300514221,1.0,0.0,0.0,3.4282052516937256,3.428227186203003,7.842002105462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.11328125,0.0,1296.001220703125,1895.4371337890625,0.0,2393.106689453125,0.855452835559845,1.0,0.0,3.0,1.0,0.0
12216480,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.9990000128746032,0.641727089881897,0.4715477228164673,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.8059036135673523,0.2726344764232635,0.2590536177158355,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.827107846736908,0.2955505847930908,0.2075202614068985,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.7566474676132202,0.2255963832139969,0.2150290608406067,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.7257910370826721,0.1970904916524887,0.893427312374115,285.4456481933594,284.95001220703125,297.9439392089844,288.5581359863281,297.6955261230469,297.5245361328125,285.4494934082031,1.0,0.4690178334712982,0.594200074672699,0.594200074672699,1.0,1.0,-2.456820011138916,1.005123734474182,1.4516961574554443,0.4516709148883819,0.8596967458724976,0.8596967458724976,0.0,90.3747787475586,106.0,30605.166015625,0.0,1283.7247314453125,1.0,282.1394958496094,284.2680053710937,291.5444641113281,293.4797058105469,293.1499938964844,293.1499938964844,282.45001220703125,35412.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914038300514221,1.0,0.0,0.0,3.4282052516937256,3.428227186203003,7.842002105462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.11328125,0.0,1296.001220703125,1895.4371337890625,0.0,2393.106689453125,0.855452835559845,1.0,0.0,3.0,1.0,0.0
12216540,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.9990000128746032,0.6500087380409241,0.4762500524520874,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.8084189891815186,0.2779504656791687,0.2640690803527832,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.8279770016670227,0.2995403409004211,0.2102996706962585,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7584450840950012,0.2295267879962921,0.2187554687261581,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.7269637584686279,0.2001111358404159,0.9070630073547364,285.6852722167969,284.95001220703125,298.0030517578125,288.5709533691406,297.7294616699219,297.5409545898437,285.6889038085937,1.0,0.475430279970169,0.5928761959075928,0.5928761959075928,1.0,1.0,-2.492691993713379,1.0201154947280884,1.4725764989852903,0.458617627620697,0.8713536262512207,0.8713536262512207,0.0,92.85678100585938,109.0,30350.681640625,0.0,1338.2359619140625,1.0,282.4397888183594,284.5290222167969,291.5610046386719,293.4799194335937,293.1499938964844,293.1499938964844,282.75,35013.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864208221435547,1.0,0.0,0.0,3.464226484298706,3.4642484188079834,8.007664291653782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.28564453125,0.0,1329.1383056640625,1895.4371337890625,0.0,2347.97607421875,0.863144040107727,1.0,0.0,3.0,1.0,0.0
12216600,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.9990000128746032,0.6500087380409241,0.4762500524520874,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.8084189891815186,0.2779504656791687,0.2640690803527832,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.8279770016670227,0.2995403409004211,0.2102996706962585,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7584450840950012,0.2295267879962921,0.2187554687261581,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.7269637584686279,0.2001111358404159,0.9070630073547364,285.6852722167969,284.95001220703125,298.0030517578125,288.5709533691406,297.7294616699219,297.5409545898437,285.6889038085937,1.0,0.475430279970169,0.5928761959075928,0.5928761959075928,1.0,1.0,-2.492691993713379,1.0201154947280884,1.4725764989852903,0.458617627620697,0.8713536262512207,0.8713536262512207,0.0,92.85678100585938,109.0,30350.681640625,0.0,1338.2359619140625,1.0,282.4397888183594,284.5290222167969,291.5610046386719,293.4799194335937,293.1499938964844,293.1499938964844,282.75,35013.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864208221435547,1.0,0.0,0.0,3.464226484298706,3.4642484188079834,8.007664291653782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.28564453125,0.0,1329.1383056640625,1895.4371337890625,0.0,2347.97607421875,0.863144040107727,1.0,0.0,3.0,1.0,0.0
12216660,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9990000128746032,0.6587035059928894,0.4809341728687286,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8110408186912537,0.2835108637809753,0.2692967057228088,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8290272951126099,0.3037708103656769,0.2132366597652435,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7603951692581177,0.233642116189003,0.222640722990036,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.7282804846763611,0.2032996714115142,0.9213723540306092,285.9404602050781,284.95001220703125,298.06121826171875,288.58349609375,297.76348876953125,297.5582275390625,285.9438171386719,1.0,0.4820565283298492,0.5912289023399353,0.5912289023399353,1.0,1.0,-2.529987573623657,1.0354026556015017,1.4945849180221558,0.4655331671237945,0.8865864872932434,0.8865864872932434,0.0,95.4113311767578,112.0,30244.43359375,0.0,1396.2896728515625,1.0,282.7402648925781,284.7928161621094,291.5802001953125,293.4910583496094,293.1499938964844,293.1499938964844,283.04998779296875,34633.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826597094535828,1.0,0.0,0.0,3.5145204067230225,3.514542818069458,8.24186372483382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.17529296875,0.0,1377.7569580078125,1895.4371337890625,0.0,2314.052978515625,0.8740569353103638,1.0,0.0,3.0,1.0,0.0
12216720,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9990000128746032,0.6587035059928894,0.4809341728687286,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8110408186912537,0.2835108637809753,0.2692967057228088,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8290272951126099,0.3037708103656769,0.2132366597652435,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7603951692581177,0.233642116189003,0.222640722990036,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.7282804846763611,0.2032996714115142,0.9213723540306092,285.9404602050781,284.95001220703125,298.06121826171875,288.58349609375,297.76348876953125,297.5582275390625,285.9438171386719,1.0,0.4820565283298492,0.5912289023399353,0.5912289023399353,1.0,1.0,-2.529987573623657,1.0354026556015017,1.4945849180221558,0.4655331671237945,0.8865864872932434,0.8865864872932434,0.0,95.4113311767578,112.0,30244.43359375,0.0,1396.2896728515625,1.0,282.7402648925781,284.7928161621094,291.5802001953125,293.4910583496094,293.1499938964844,293.1499938964844,283.04998779296875,34633.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826597094535828,1.0,0.0,0.0,3.5145204067230225,3.514542818069458,8.24186372483382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.17529296875,0.0,1377.7569580078125,1895.4371337890625,0.0,2314.052978515625,0.8740569353103638,1.0,0.0,3.0,1.0,0.0
12216780,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.9990000128746032,0.6677932143211365,0.4855069518089294,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.8138209581375122,0.2892974019050598,0.2747445106506347,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.8302888870239258,0.3082013428211212,0.2163203060626983,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.7625511288642883,0.237928882241249,0.2266935557126999,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.7297978401184082,0.2066518515348434,0.9364356994628906,286.1914978027344,284.95001220703125,298.1184387207031,288.59576416015625,297.7974853515625,297.5761108398437,286.19451904296875,1.0,0.4888768494129181,0.5895816087722778,0.5895816087722778,1.0,1.0,-2.56869912147522,1.0512665510177612,1.5174325704574585,0.4727063179016113,0.90514874458313,0.90514874458313,0.0,98.01336669921876,115.0,30147.93359375,0.0,1457.9525146484375,1.0,283.0408020019531,285.051513671875,291.5986022949219,293.5040588378906,293.1499938964844,293.1499938964844,282.75,34308.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801478505134583,1.0,0.0,0.0,3.576979637145996,3.577002763748169,8.537411986253574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.947265625,0.0,1441.0347900390625,1895.4371337890625,0.0,2291.4677734375,0.8877682089805603,1.0,0.0,3.0,1.0,0.0
12216840,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.9990000128746032,0.6677932143211365,0.4855069518089294,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.8138209581375122,0.2892974019050598,0.2747445106506347,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.8302888870239258,0.3082013428211212,0.2163203060626983,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.7625511288642883,0.237928882241249,0.2266935557126999,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.7297978401184082,0.2066518515348434,0.9364356994628906,286.1914978027344,284.95001220703125,298.1184387207031,288.59576416015625,297.7974853515625,297.5761108398437,286.19451904296875,1.0,0.4888768494129181,0.5895816087722778,0.5895816087722778,1.0,1.0,-2.56869912147522,1.0512665510177612,1.5174325704574585,0.4727063179016113,0.90514874458313,0.90514874458313,0.0,98.01336669921876,115.0,30147.93359375,0.0,1457.9525146484375,1.0,283.0408020019531,285.051513671875,291.5986022949219,293.5040588378906,293.1499938964844,293.1499938964844,282.75,34308.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801478505134583,1.0,0.0,0.0,3.576979637145996,3.577002763748169,8.537411986253574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.947265625,0.0,1441.0347900390625,1895.4371337890625,0.0,2291.4677734375,0.8877682089805603,1.0,0.0,3.0,1.0,0.0
