time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216900,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.9990000128746032,0.671436607837677,0.4881224632263183,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.8149319887161255,0.2918645739555359,0.2774034142494201,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.8306403756141663,0.3099867105484009,0.2177820056676864,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.7633768320083618,0.2397923469543457,0.2286606281995773,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05523681640625,0.730336606502533,0.2080778330564499,0.9437381029129028,286.05010986328125,284.95001220703125,298.14666748046875,288.601806640625,297.8104858398437,297.5787353515625,286.0388488769531,1.0,0.4923277199268341,0.5887579321861267,0.5887579321861267,1.0,1.0,-2.587932825088501,1.0591166019439695,1.5288163423538208,0.4762751162052154,0.911158800125122,0.911158800125122,0.0,99.41925811767578,115.0,30960.771484375,0.0,1489.705078125,1.0,282.79986572265625,284.8716125488281,291.7051086425781,293.762451171875,293.1499938964844,293.1499938964844,282.75,34357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957233786582947,1.0,0.0,0.0,3.607967138290405,3.607990503311157,8.685972261446295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.03173828125,0.0,1474.7581787109375,1895.4371337890625,0.0,2432.39111328125,0.8946741223335266,1.0,0.0,3.0,1.0,0.0
12216960,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.9990000128746032,0.6739771366119385,0.4919355809688568,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.8149791955947876,0.293984979391098,0.2796211540699005,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.829876720905304,0.3112266063690185,0.218834638595581,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7631591558456421,0.2412616312503814,0.2302487194538116,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7299202680587769,0.2091140896081924,0.9493517875671388,285.9929504394531,284.95001220703125,298.1746520996094,288.6077575683594,297.818603515625,297.5732421875,285.9914855957031,1.0,0.4956957399845123,0.5877966284751892,0.5877966284751892,1.0,1.0,-2.6051011085510254,1.0658817291259766,1.5392193794250488,0.4792356193065643,0.9174844026565552,0.9174844026565552,0.0,101.1129913330078,118.0,31213.615234375,0.0,1520.3519287109375,1.0,282.7580261230469,284.813232421875,291.71856689453125,293.77008056640625,293.1499938964844,293.1499938964844,282.45001220703125,34436.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077713847160339,1.0,0.0,0.0,3.636295795440674,3.636319398880005,8.822907489047793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.31005859375,0.0,1506.3204345703125,1895.4371337890625,0.0,2542.685302734375,0.9011043310165404,1.0,0.0,3.0,1.0,0.0
12217020,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9990000128746032,0.6766889095306396,0.5017150044441223,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.81313157081604,0.2973453104496002,0.283170074224472,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.8263739943504333,0.3126939237117767,0.220166265964508,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7607805728912354,0.2433870732784271,0.2326183915138244,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.7271959781646729,0.2103105783462524,0.9565523266792296,285.7636108398437,284.95001220703125,298.2297668457031,288.6195373535156,297.8254089355469,297.5470275878906,285.7618408203125,1.0,0.5020654201507568,0.5858739614486694,0.5858739614486694,1.0,1.0,-2.6342220306396484,1.0769919157028198,1.5572302341461182,0.4838890433311462,0.9264565110206604,0.9264565110206604,0.0,104.99613189697266,121.0,32196.76953125,0.0,1577.7044677734375,1.0,282.4580993652344,284.54949951171875,291.7260131835937,293.86492919921875,293.1499938964844,293.1499938964844,282.1499938964844,34686.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332453966140747,1.0,0.0,0.0,3.6859865188598633,3.686010599136353,9.065688573173248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9619140625,0.0,1563.648681640625,1895.4371337890625,0.0,2778.677490234375,0.9124133586883544,1.0,0.0,3.0,1.0,0.0
12217080,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9990000128746032,0.6766889095306396,0.5017150044441223,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.81313157081604,0.2973453104496002,0.283170074224472,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.8263739943504333,0.3126939237117767,0.220166265964508,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7607805728912354,0.2433870732784271,0.2326183915138244,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.7271959781646729,0.2103105783462524,0.9565523266792296,285.7636108398437,284.95001220703125,298.2297668457031,288.6195373535156,297.8254089355469,297.5470275878906,285.7618408203125,1.0,0.5020654201507568,0.5858739614486694,0.5858739614486694,1.0,1.0,-2.6342220306396484,1.0769919157028198,1.5572302341461182,0.4838890433311462,0.9264565110206604,0.9264565110206604,0.0,104.99613189697266,121.0,32196.76953125,0.0,1577.7044677734375,1.0,282.4580993652344,284.54949951171875,291.7260131835937,293.86492919921875,293.1499938964844,293.1499938964844,282.1499938964844,34686.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332453966140747,1.0,0.0,0.0,3.6859865188598633,3.686010599136353,9.065688573173248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9619140625,0.0,1563.648681640625,1895.4371337890625,0.0,2778.677490234375,0.9124133586883544,1.0,0.0,3.0,1.0,0.0
12217140,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.9990000128746032,0.6772527098655701,0.5129091739654541,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.809859573841095,0.2999897301197052,0.2859279811382293,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.8215188980102539,0.3134035468101501,0.2208586633205413,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7570098042488098,0.2448164671659469,0.2342335879802703,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622863769531,0.7229672074317932,0.2106922417879104,0.9596658945083618,285.5615539550781,284.95001220703125,298.28375244140625,288.6310729980469,297.8248596191406,297.5093688964844,285.56011962890625,1.0,0.5078428387641907,0.5839512944221497,0.5839512944221497,1.0,1.0,-2.657505750656128,1.0854134559631348,1.5720922946929932,0.487136572599411,0.9329404830932616,0.9329404830932616,0.0,109.17211151123048,124.0,33325.140625,0.0,1629.24560546875,1.0,282.1578063964844,284.2988586425781,291.70849609375,293.915771484375,293.1499938964844,293.1499938964844,281.8500061035156,34950.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516721129417419,1.0,0.0,0.0,3.7256674766540527,3.7256920337677,9.261929108106416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.1015625,0.0,1610.9810791015625,1895.4371337890625,0.0,2950.934814453125,0.9215009212493896,1.0,0.0,3.0,1.0,0.0
12217200,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.9990000128746032,0.6772527098655701,0.5129091739654541,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.809859573841095,0.2999897301197052,0.2859279811382293,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.8215188980102539,0.3134035468101501,0.2208586633205413,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7570098042488098,0.2448164671659469,0.2342335879802703,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622863769531,0.7229672074317932,0.2106922417879104,0.9596658945083618,285.5615539550781,284.95001220703125,298.28375244140625,288.6310729980469,297.8248596191406,297.5093688964844,285.56011962890625,1.0,0.5078428387641907,0.5839512944221497,0.5839512944221497,1.0,1.0,-2.657505750656128,1.0854134559631348,1.5720922946929932,0.487136572599411,0.9329404830932616,0.9329404830932616,0.0,109.17211151123048,124.0,33325.140625,0.0,1629.24560546875,1.0,282.1578063964844,284.2988586425781,291.70849609375,293.915771484375,293.1499938964844,293.1499938964844,281.8500061035156,34950.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516721129417419,1.0,0.0,0.0,3.7256674766540527,3.7256920337677,9.261929108106416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.1015625,0.0,1610.9810791015625,1895.4371337890625,0.0,2950.934814453125,0.9215009212493896,1.0,0.0,3.0,1.0,0.0
12217260,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.9990000128746032,0.6763458251953125,0.5242996215820312,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.8061127066612244,0.3022187054157257,0.2882535457611084,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611145019531,0.8162979483604431,0.3137067854404449,0.2212349772453308,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7528586387634277,0.2458271533250808,0.2354142367839813,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7181243896484375,0.2105648219585418,0.9602659940719604,285.3609313964844,284.95001220703125,298.3365478515625,288.64239501953125,297.8209533691406,297.4670104980469,285.3594970703125,1.0,0.5130432844161987,0.5821137428283691,0.5821137428283691,1.0,1.0,-2.6765830516815186,1.0919808149337769,1.5846023559570312,0.4894571304321289,0.9367652535438538,0.9367652535438538,0.0,113.3422393798828,127.0,34411.90234375,0.0,1675.509521484375,1.0,281.8575134277344,284.0506591796875,291.700927734375,293.9712219238281,293.1499938964844,293.1499938964844,281.54998779296875,35220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661948442459106,1.0,0.0,0.0,3.755337476730346,3.755362510681152,9.41003520438244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.03515625,0.0,1647.54931640625,1895.4371337890625,0.0,3087.114501953125,0.9283455610275269,1.0,0.0,3.0,1.0,0.0
12217320,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.9990000128746032,0.6763458251953125,0.5242996215820312,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.8061127066612244,0.3022187054157257,0.2882535457611084,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611145019531,0.8162979483604431,0.3137067854404449,0.2212349772453308,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7528586387634277,0.2458271533250808,0.2354142367839813,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7181243896484375,0.2105648219585418,0.9602659940719604,285.3609313964844,284.95001220703125,298.3365478515625,288.64239501953125,297.8209533691406,297.4670104980469,285.3594970703125,1.0,0.5130432844161987,0.5821137428283691,0.5821137428283691,1.0,1.0,-2.6765830516815186,1.0919808149337769,1.5846023559570312,0.4894571304321289,0.9367652535438538,0.9367652535438538,0.0,113.3422393798828,127.0,34411.90234375,0.0,1675.509521484375,1.0,281.8575134277344,284.0506591796875,291.700927734375,293.9712219238281,293.1499938964844,293.1499938964844,281.54998779296875,35220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661948442459106,1.0,0.0,0.0,3.755337476730346,3.755362510681152,9.41003520438244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.03515625,0.0,1647.54931640625,1895.4371337890625,0.0,3087.114501953125,0.9283455610275269,1.0,0.0,3.0,1.0,0.0
12217380,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9990000128746032,0.6742066740989685,0.5354951620101929,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.8022180199623108,0.3041407465934753,0.2902684211730957,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.8109460473060608,0.3137097954750061,0.2213874459266662,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.7486542463302612,0.2465295791625976,0.2362821698188781,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7129252552986145,0.2100764214992523,0.959106743335724,285.1610107421875,284.95001220703125,298.3881225585937,288.65350341796875,297.8153686523437,297.4229431152344,285.1596984863281,1.0,0.5177194476127625,0.5802762508392334,0.5802762508392334,1.0,1.0,-2.692293643951416,1.0969926118850708,1.5953010320663452,0.4909662902355194,0.937919557094574,0.937919557094574,0.0,117.41285705566406,130.0,35469.24609375,0.0,1716.987060546875,1.0,281.5573425292969,283.80572509765625,291.7025451660156,294.0346069335937,293.1499938964844,293.1499938964844,281.25,35488.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788689970970154,1.0,0.0,0.0,3.775035858154297,3.775060892105103,9.509012670605444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.8798828125,0.0,1672.819091796875,1895.4371337890625,0.0,3205.98046875,0.9329487085342408,1.0,0.0,3.0,1.0,0.0
12217440,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9990000128746032,0.6742066740989685,0.5354951620101929,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.8022180199623108,0.3041407465934753,0.2902684211730957,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.8109460473060608,0.3137097954750061,0.2213874459266662,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.7486542463302612,0.2465295791625976,0.2362821698188781,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7129252552986145,0.2100764214992523,0.959106743335724,285.1610107421875,284.95001220703125,298.3881225585937,288.65350341796875,297.8153686523437,297.4229431152344,285.1596984863281,1.0,0.5177194476127625,0.5802762508392334,0.5802762508392334,1.0,1.0,-2.692293643951416,1.0969926118850708,1.5953010320663452,0.4909662902355194,0.937919557094574,0.937919557094574,0.0,117.41285705566406,130.0,35469.24609375,0.0,1716.987060546875,1.0,281.5573425292969,283.80572509765625,291.7025451660156,294.0346069335937,293.1499938964844,293.1499938964844,281.25,35488.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788689970970154,1.0,0.0,0.0,3.775035858154297,3.775060892105103,9.509012670605444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.8798828125,0.0,1672.819091796875,1895.4371337890625,0.0,3205.98046875,0.9329487085342408,1.0,0.0,3.0,1.0,0.0
12217500,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6727660894393921,0.5408896207809448,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8003601431846619,0.3050311505794525,0.2912153005599975,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8083124756813049,0.3136454820632934,0.2214250266551971,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.746638834476471,0.2468067854642868,0.2366490215063095,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7102741003036499,0.2097456455230713,0.9581284523010254,285.01776123046875,284.95001220703125,298.4134521484375,288.6590270996094,297.8126525878906,297.40142822265625,285.00830078125,1.0,0.5198864936828613,0.5793575048446655,0.5793575048446655,1.0,1.0,-2.699225425720215,1.099068522453308,1.6001569032669067,0.491491824388504,0.9369913339614868,0.9369913339614868,0.0,119.37908935546876,130.0,36460.62109375,0.0,1736.2137451171875,1.0,281.2980041503906,283.6202697753906,291.7332458496094,294.1722412109375,293.1499938964844,293.1499938964844,281.25,35629.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875272870063782,1.0,0.0,0.0,3.7814126014709473,3.781437873840332,9.54116558204987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.9541015625,0.0,1681.474853515625,1895.4371337890625,0.0,3287.075439453125,0.934444546699524,1.0,0.0,3.0,1.0,0.0
12217560,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6710199117660522,0.5463101863861084,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7984200716018677,0.3058494925498962,0.2920596301555633,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8055397272109985,0.3135044872760772,0.221378669142723,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7445590496063232,0.2470141798257827,0.2369227558374405,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.707453727722168,0.2093461006879806,0.9567198753356934,284.968994140625,284.95001220703125,298.4384155273437,288.6644897460937,297.8076477050781,297.3763427734375,284.9678039550781,1.0,0.5219405889511108,0.5785315036773682,0.5785315036773682,1.0,1.0,-2.7053356170654297,1.100864291191101,1.604471206665039,0.4919228255748749,0.9365817904472352,0.9365817904472352,0.0,121.34262084960938,118.0,36618.50390625,0.0,1754.2996826171875,1.0,281.2571105957031,283.57183837890625,291.7118225097656,294.111572265625,293.1499938964844,293.1499938964844,280.95001220703125,35747.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911834955215454,1.0,0.0,0.0,3.785104274749756,3.7851295471191406,9.55980453909433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.93896484375,0.0,1686.781005859375,1895.4371337890625,0.0,3321.273681640625,0.935380518436432,1.0,0.0,3.0,1.0,0.0
12217620,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9990000128746032,0.6681957244873047,0.5448063015937805,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8005273938179016,0.307348221540451,0.293502926826477,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8059638738632202,0.3130797743797302,0.2211102098226547,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7454955577850342,0.2472875714302063,0.2372124642133712,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7071104645729065,0.2084435373544693,0.952768087387085,284.7699890136719,284.95001220703125,298.48736572265625,288.67529296875,297.8014221191406,297.33367919921875,284.76806640625,1.0,0.5204352140426636,0.5768795609474182,0.5768795609474182,1.0,1.0,-2.7005629539489746,1.0967955589294434,1.6037672758102417,0.489174336194992,0.9325569868087769,0.9325569868087769,0.0,120.69807434082033,106.0,37584.7578125,0.0,1744.2562255859375,1.0,280.9571838378906,283.3332824707031,291.7206726074219,294.1839599609375,293.1499938964844,293.1499938964844,280.6499938964844,36011.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903246819972992,1.0,0.0,0.0,3.785465240478516,3.78549075126648,9.561628075971385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.51318359375,0.0,1689.259033203125,1895.4371337890625,0.0,3433.83056640625,0.9356304407119752,1.0,0.0,3.0,1.0,0.0
12217680,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9990000128746032,0.6681957244873047,0.5448063015937805,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8005273938179016,0.307348221540451,0.293502926826477,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8059638738632202,0.3130797743797302,0.2211102098226547,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7454955577850342,0.2472875714302063,0.2372124642133712,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7071104645729065,0.2084435373544693,0.952768087387085,284.7699890136719,284.95001220703125,298.48736572265625,288.67529296875,297.8014221191406,297.33367919921875,284.76806640625,1.0,0.5204352140426636,0.5768795609474182,0.5768795609474182,1.0,1.0,-2.7005629539489746,1.0967955589294434,1.6037672758102417,0.489174336194992,0.9325569868087769,0.9325569868087769,0.0,120.69807434082033,106.0,37584.7578125,0.0,1744.2562255859375,1.0,280.9571838378906,283.3332824707031,291.7206726074219,294.1839599609375,293.1499938964844,293.1499938964844,280.6499938964844,36011.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903246819972992,1.0,0.0,0.0,3.785465240478516,3.78549075126648,9.561628075971385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.51318359375,0.0,1689.259033203125,1895.4371337890625,0.0,3433.83056640625,0.9356304407119752,1.0,0.0,3.0,1.0,0.0
12217740,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618896484375,0.9990000128746032,0.6678416132926941,0.5339236259460449,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.8071403503417969,0.3086694180965423,0.2946519553661346,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.8107849359512329,0.3124415576457977,0.2206036746501922,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628967285156,0.7502990961074829,0.2473884224891662,0.2372108697891235,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.7107681035995483,0.2074355632066726,0.947717010974884,284.5622253417969,284.95001220703125,298.5349426269531,288.6859436035156,297.8050231933594,297.3092041015625,284.5599670410156,1.0,0.515170693397522,0.5752275586128235,0.5752275586128235,1.0,1.0,-2.6821959018707275,1.0866481065750122,1.5955479145050049,0.4832262992858886,0.9256940484046936,0.9256940484046936,0.0,116.57307434082033,109.0,38379.70703125,0.0,1698.4072265625,1.0,280.6572265625,283.09014892578125,291.7245178222656,294.2405700683594,293.1499938964844,293.1499938964844,280.3500061035156,36293.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138904213905334,1.0,0.0,0.0,3.775448799133301,3.7754740715026855,9.511093139735748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.54248046875,0.0,1679.536376953125,1895.4371337890625,0.0,3532.67236328125,0.9335606098175048,1.0,0.0,3.0,1.0,0.0
12217800,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618896484375,0.9990000128746032,0.6678416132926941,0.5339236259460449,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.8071403503417969,0.3086694180965423,0.2946519553661346,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.8107849359512329,0.3124415576457977,0.2206036746501922,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628967285156,0.7502990961074829,0.2473884224891662,0.2372108697891235,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.7107681035995483,0.2074355632066726,0.947717010974884,284.5622253417969,284.95001220703125,298.5349426269531,288.6859436035156,297.8050231933594,297.3092041015625,284.5599670410156,1.0,0.515170693397522,0.5752275586128235,0.5752275586128235,1.0,1.0,-2.6821959018707275,1.0866481065750122,1.5955479145050049,0.4832262992858886,0.9256940484046936,0.9256940484046936,0.0,116.57307434082033,109.0,38379.70703125,0.0,1698.4072265625,1.0,280.6572265625,283.09014892578125,291.7245178222656,294.2405700683594,293.1499938964844,293.1499938964844,280.3500061035156,36293.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138904213905334,1.0,0.0,0.0,3.775448799133301,3.7754740715026855,9.511093139735748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.54248046875,0.0,1679.536376953125,1895.4371337890625,0.0,3532.67236328125,0.9335606098175048,1.0,0.0,3.0,1.0,0.0
12217860,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.9990000128746032,0.6686794757843018,0.5286610722541809,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598022460937,0.8107951283454895,0.3098760843276977,0.2957469522953033,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598022460937,0.8127115368843079,0.3116492331027984,0.2200289666652679,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3600769042969,0.7526411414146423,0.2473788410425186,0.2371601164340973,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.7118812799453735,0.2063795775175094,0.9427269101142884,284.3595886230469,284.95001220703125,298.5810546875,288.6965026855469,297.8130798339844,297.29278564453125,284.3580627441406,1.0,0.5126017332077026,0.5741479992866516,0.5741479992866516,1.0,1.0,-2.6704254150390625,1.0801351070404053,1.5902904272079468,0.4791365265846252,0.9161405563354492,0.9161405563354492,0.0,114.49227142333984,112.0,39192.234375,0.0,1671.899169921875,1.0,280.3573303222656,282.8548278808594,291.7278137207031,294.2917785644531,293.1499938964844,293.1499938964844,280.04998779296875,36592.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229194521903992,1.0,0.0,0.0,3.754312753677368,3.754337787628174,9.404899969922552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.16455078125,0.0,1656.9091796875,1895.4371337890625,0.0,3616.076416015625,0.929012656211853,1.0,0.0,3.0,1.0,0.0
12217920,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.9990000128746032,0.6686794757843018,0.5286610722541809,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598022460937,0.8107951283454895,0.3098760843276977,0.2957469522953033,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598022460937,0.8127115368843079,0.3116492331027984,0.2200289666652679,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3600769042969,0.7526411414146423,0.2473788410425186,0.2371601164340973,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.7118812799453735,0.2063795775175094,0.9427269101142884,284.3595886230469,284.95001220703125,298.5810546875,288.6965026855469,297.8130798339844,297.29278564453125,284.3580627441406,1.0,0.5126017332077026,0.5741479992866516,0.5741479992866516,1.0,1.0,-2.6704254150390625,1.0801351070404053,1.5902904272079468,0.4791365265846252,0.9161405563354492,0.9161405563354492,0.0,114.49227142333984,112.0,39192.234375,0.0,1671.899169921875,1.0,280.3573303222656,282.8548278808594,291.7278137207031,294.2917785644531,293.1499938964844,293.1499938964844,280.04998779296875,36592.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229194521903992,1.0,0.0,0.0,3.754312753677368,3.754337787628174,9.404899969922552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.16455078125,0.0,1656.9091796875,1895.4371337890625,0.0,3616.076416015625,0.929012656211853,1.0,0.0,3.0,1.0,0.0
12217980,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.9990000128746032,0.6683192849159241,0.528099000453949,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683654785156,0.8120253682136536,0.3109881579875946,0.2968098819255829,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683654785156,0.8122492432594299,0.3107349276542663,0.2194091081619262,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.752812922000885,0.2472713738679886,0.2370755523443222,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.7108696103096008,0.2052626758813858,0.9377718567848206,284.168212890625,284.95001220703125,298.62567138671875,288.7069702148437,297.8178100585937,297.2717590332031,284.1671447753906,1.0,0.5116360187530518,0.573068380355835,0.573068380355835,1.0,1.0,-2.664222478866577,1.0761147737503052,1.588107705116272,0.476420134305954,0.9041190147399902,0.9041190147399902,0.0,114.0950698852539,115.0,40047.3515625,0.0,1661.1910400390625,1.0,280.0575256347656,282.6314392089844,291.73553466796875,294.3500366210937,293.1499938964844,293.1499938964844,279.75,36908.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313530325889589,1.0,0.0,0.0,3.721457719802856,3.721482515335083,9.241010161531448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.3916015625,0.0,1621.06396484375,1895.4371337890625,0.0,3693.537109375,0.9218589067459106,1.0,0.0,3.0,1.0,0.0
12218040,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.9990000128746032,0.6683192849159241,0.528099000453949,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683654785156,0.8120253682136536,0.3109881579875946,0.2968098819255829,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683654785156,0.8122492432594299,0.3107349276542663,0.2194091081619262,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.752812922000885,0.2472713738679886,0.2370755523443222,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.7108696103096008,0.2052626758813858,0.9377718567848206,284.168212890625,284.95001220703125,298.62567138671875,288.7069702148437,297.8178100585937,297.2717590332031,284.1671447753906,1.0,0.5116360187530518,0.573068380355835,0.573068380355835,1.0,1.0,-2.664222478866577,1.0761147737503052,1.588107705116272,0.476420134305954,0.9041190147399902,0.9041190147399902,0.0,114.0950698852539,115.0,40047.3515625,0.0,1661.1910400390625,1.0,280.0575256347656,282.6314392089844,291.73553466796875,294.3500366210937,293.1499938964844,293.1499938964844,279.75,36908.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313530325889589,1.0,0.0,0.0,3.721457719802856,3.721482515335083,9.241010161531448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.3916015625,0.0,1621.06396484375,1895.4371337890625,0.0,3693.537109375,0.9218589067459106,1.0,0.0,3.0,1.0,0.0
12218100,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.9990000128746032,0.6676093339920044,0.5289554595947266,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.8120819330215454,0.3115279674530029,0.2973550260066986,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.8114591240882874,0.3102577626705169,0.2191078513860702,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03289794921875,0.7523823380470276,0.2471974492073059,0.2370392680168151,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.7098466753959656,0.2046909183263778,0.9353460073471068,284.0299377441406,284.95001220703125,298.6473999023437,288.712158203125,297.819091796875,297.2598571777344,284.0205383300781,1.0,0.5116022229194641,0.572528600692749,0.572528600692749,1.0,1.0,-2.6625845432281494,1.0747566223144531,1.5878280401229858,0.4753909409046173,0.8966569900512695,0.8966569900512695,0.0,114.30437469482422,115.0,40956.82421875,0.0,1659.79833984375,1.0,279.79962158203125,282.46197509765625,291.7659606933594,294.4840393066406,293.1499938964844,293.1499938964844,279.75,37088.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379760026931764,1.0,0.0,0.0,3.700556755065918,3.700581312179565,9.137500569522672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.32275390625,0.0,1598.40380859375,1895.4371337890625,0.0,3754.02490234375,0.9172646999359132,1.0,0.0,3.0,1.0,0.0
12218160,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.9990000128746032,0.666377067565918,0.530570924282074,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.8117003440856934,0.3120210468769073,0.2978321015834808,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.810211718082428,0.3097251355648041,0.2187462747097015,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.7515481114387512,0.2470795512199401,0.2369455844163894,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98712158203125,0.7084042429924011,0.204090878367424,0.9327202439308168,283.9867248535156,284.95001220703125,298.6687316894531,288.71734619140625,297.8193664550781,297.2464294433594,283.9861755371094,1.0,0.5117889642715454,0.572041928768158,0.572041928768158,1.0,1.0,-2.661395788192749,1.0736548900604248,1.587740778923035,0.4745241999626159,0.8897513747215271,0.8897513747215271,0.0,114.76873016357422,118.0,41005.31640625,0.0,1660.2061767578125,1.0,279.7577514648437,282.42498779296875,291.74755859375,294.419189453125,293.1499938964844,293.1499938964844,280.04998779296875,37248.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400648474693298,1.0,0.0,0.0,3.675945520401001,3.675969839096069,9.01636326489097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.37744140625,0.0,1571.6370849609375,1895.4371337890625,0.0,3773.034423828125,0.9119091033935548,1.0,0.0,3.0,1.0,0.0
12218220,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.19097900390625,0.9990000128746032,0.6658486127853394,0.5335367918014526,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.811703085899353,0.3141398429870605,0.2995000779628753,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1901550292969,0.8085840940475464,0.3099731504917145,0.2186353951692581,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.7505917549133301,0.2477632462978363,0.2373275160789489,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891784667969,0.7062780857086182,0.2037174105644226,0.929937779903412,284.1905212402344,284.95001220703125,298.710205078125,288.7276916503906,297.8305053710937,297.23785400390625,284.193359375,1.0,0.5128575563430786,0.571068525314331,0.571068525314331,1.0,1.0,-2.663938045501709,1.0736618041992188,1.5902762413024902,0.4738281071186065,0.8812082409858704,0.8812082409858704,0.0,115.7867431640625,121.0,39905.41015625,0.0,1668.481689453125,1.0,280.04217529296875,282.6640930175781,291.66876220703125,294.2035217285156,293.1499938964844,293.1499938964844,280.3500061035156,37188.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92388653755188,1.0,0.0,0.0,3.630659341812134,3.630683422088623,8.795576604825328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.05810546875,0.0,1520.6016845703125,1895.4371337890625,0.0,3624.98193359375,0.9017974734306335,1.0,0.0,3.0,1.0,0.0
12218280,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.19097900390625,0.9990000128746032,0.6658486127853394,0.5335367918014526,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.811703085899353,0.3141398429870605,0.2995000779628753,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1901550292969,0.8085840940475464,0.3099731504917145,0.2186353951692581,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.7505917549133301,0.2477632462978363,0.2373275160789489,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891784667969,0.7062780857086182,0.2037174105644226,0.929937779903412,284.1905212402344,284.95001220703125,298.710205078125,288.7276916503906,297.8305053710937,297.23785400390625,284.193359375,1.0,0.5128575563430786,0.571068525314331,0.571068525314331,1.0,1.0,-2.663938045501709,1.0736618041992188,1.5902762413024902,0.4738281071186065,0.8812082409858704,0.8812082409858704,0.0,115.7867431640625,121.0,39905.41015625,0.0,1668.481689453125,1.0,280.04217529296875,282.6640930175781,291.66876220703125,294.2035217285156,293.1499938964844,293.1499938964844,280.3500061035156,37188.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92388653755188,1.0,0.0,0.0,3.630659341812134,3.630683422088623,8.795576604825328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.05810546875,0.0,1520.6016845703125,1895.4371337890625,0.0,3624.98193359375,0.9017974734306335,1.0,0.0,3.0,1.0,0.0
12218340,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.667739748954773,0.535556972026825,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.413818359375,0.8131987452507019,0.3173712193965912,0.3023479878902435,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.8086515665054321,0.3114729821681976,0.2195182740688324,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.7510760426521301,0.2494015991687774,0.2387052625417709,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.7057622671127319,0.2042404562234878,0.9315221905708312,284.4141845703125,284.95001220703125,298.75,288.7380065917969,297.8511657714844,297.2461853027344,284.417236328125,1.0,0.5149142742156982,0.5700951218605042,0.5700951218605042,1.0,1.0,-2.6744017601013184,1.0771907567977903,1.5972110033035278,0.4749035537242889,0.8758465051651001,0.8758465051651001,0.0,116.78797149658205,124.0,38974.89453125,0.0,1688.1300048828125,1.0,280.3414306640625,282.9289245605469,291.66851806640625,294.124267578125,293.1499938964844,293.1499938964844,280.6499938964844,36982.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064624905586244,1.0,0.0,0.0,3.593085527420044,3.593109369277954,8.614467219558719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.5419921875,0.0,1478.0042724609375,1895.4371337890625,0.0,3463.745361328125,0.8932886123657227,1.0,0.0,3.0,1.0,0.0
12218400,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.667739748954773,0.535556972026825,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.413818359375,0.8131987452507019,0.3173712193965912,0.3023479878902435,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.8086515665054321,0.3114729821681976,0.2195182740688324,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.7510760426521301,0.2494015991687774,0.2387052625417709,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.7057622671127319,0.2042404562234878,0.9315221905708312,284.4141845703125,284.95001220703125,298.75,288.7380065917969,297.8511657714844,297.2461853027344,284.417236328125,1.0,0.5149142742156982,0.5700951218605042,0.5700951218605042,1.0,1.0,-2.6744017601013184,1.0771907567977903,1.5972110033035278,0.4749035537242889,0.8758465051651001,0.8758465051651001,0.0,116.78797149658205,124.0,38974.89453125,0.0,1688.1300048828125,1.0,280.3414306640625,282.9289245605469,291.66851806640625,294.124267578125,293.1499938964844,293.1499938964844,280.6499938964844,36982.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064624905586244,1.0,0.0,0.0,3.593085527420044,3.593109369277954,8.614467219558719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.5419921875,0.0,1478.0042724609375,1895.4371337890625,0.0,3463.745361328125,0.8932886123657227,1.0,0.0,3.0,1.0,0.0
12218460,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.9990000128746032,0.6710102558135986,0.537722110748291,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.815157949924469,0.3211992383003235,0.3058566451072693,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.8092823624610901,0.3135986030101776,0.2209244072437286,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.7520809769630432,0.2515706121921539,0.2406685352325439,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.7059083580970764,0.2052916437387466,0.9358386993408204,284.6366577148437,284.95001220703125,298.78521728515625,288.7455139160156,297.8745422363281,297.2621765136719,284.6396484375,1.0,0.5178315043449402,0.5688186287879944,0.5688186287879944,1.0,1.0,-2.690451145172119,1.0828372240066528,1.607614040374756,0.4768751263618469,0.8734431862831116,0.8734431862831116,0.0,118.0373306274414,127.0,38112.0,0.0,1717.214599609375,1.0,280.6411437988281,283.190673828125,291.69000244140625,294.0885314941406,293.1499938964844,293.1499938964844,280.95001220703125,36701.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924685120582581,1.0,0.0,0.0,3.5659267902374268,3.5659501552581787,8.48473234782432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.962890625,0.0,1446.759521484375,1895.4371337890625,0.0,3333.284912109375,0.8870428800582886,1.0,0.0,3.0,1.0,0.0
12218520,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.9990000128746032,0.6710102558135986,0.537722110748291,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.815157949924469,0.3211992383003235,0.3058566451072693,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.8092823624610901,0.3135986030101776,0.2209244072437286,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.7520809769630432,0.2515706121921539,0.2406685352325439,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.7059083580970764,0.2052916437387466,0.9358386993408204,284.6366577148437,284.95001220703125,298.78521728515625,288.7455139160156,297.8745422363281,297.2621765136719,284.6396484375,1.0,0.5178315043449402,0.5688186287879944,0.5688186287879944,1.0,1.0,-2.690451145172119,1.0828372240066528,1.607614040374756,0.4768751263618469,0.8734431862831116,0.8734431862831116,0.0,118.0373306274414,127.0,38112.0,0.0,1717.214599609375,1.0,280.6411437988281,283.190673828125,291.69000244140625,294.0885314941406,293.1499938964844,293.1499938964844,280.95001220703125,36701.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924685120582581,1.0,0.0,0.0,3.5659267902374268,3.5659501552581787,8.48473234782432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.962890625,0.0,1446.759521484375,1895.4371337890625,0.0,3333.284912109375,0.8870428800582886,1.0,0.0,3.0,1.0,0.0
12218580,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.6749821901321411,0.540450930595398,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.817129909992218,0.3253880143165588,0.3097554445266723,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8099680542945862,0.3160738348960876,0.222615972161293,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7531710267066956,0.2540561854839325,0.2429781407117843,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.706231415271759,0.2066612094640731,0.9418120980262756,284.8551330566406,284.95001220703125,298.8133239746094,288.74774169921875,297.89703369140625,297.2814636230469,284.85797119140625,1.0,0.5214441418647766,0.5675421357154846,0.5675421357154846,1.0,1.0,-2.7103986740112305,1.090176701545715,1.6202219724655151,0.4796894490718841,0.8739243149757385,0.8739243149757385,0.0,119.61282348632812,130.0,37299.2109375,0.0,1753.8931884765625,1.0,280.94091796875,283.4469299316406,291.7059326171875,294.0561218261719,293.1499938964844,293.1499938964844,281.25,36379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814128041267395,1.0,0.0,0.0,3.550800085067749,3.550823211669922,8.412900456278294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.06103515625,0.0,1428.3447265625,1895.4371337890625,0.0,3229.819580078125,0.8834415078163147,1.0,0.0,3.0,1.0,0.0
12218640,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.6749821901321411,0.540450930595398,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.817129909992218,0.3253880143165588,0.3097554445266723,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8099680542945862,0.3160738348960876,0.222615972161293,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7531710267066956,0.2540561854839325,0.2429781407117843,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.706231415271759,0.2066612094640731,0.9418120980262756,284.8551330566406,284.95001220703125,298.8133239746094,288.74774169921875,297.89703369140625,297.2814636230469,284.85797119140625,1.0,0.5214441418647766,0.5675421357154846,0.5675421357154846,1.0,1.0,-2.7103986740112305,1.090176701545715,1.6202219724655151,0.4796894490718841,0.8739243149757385,0.8739243149757385,0.0,119.61282348632812,130.0,37299.2109375,0.0,1753.8931884765625,1.0,280.94091796875,283.4469299316406,291.7059326171875,294.0561218261719,293.1499938964844,293.1499938964844,281.25,36379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814128041267395,1.0,0.0,0.0,3.550800085067749,3.550823211669922,8.412900456278294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.06103515625,0.0,1428.3447265625,1895.4371337890625,0.0,3229.819580078125,0.8834415078163147,1.0,0.0,3.0,1.0,0.0
12218700,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.6770738363265991,0.5421127676963806,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8180201053619385,0.3275664746761322,0.3117806613445282,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8102176785469055,0.3173850178718567,0.2235098034143448,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7536455988883972,0.2553698420524597,0.2442005723714828,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.706343948841095,0.2074169516563415,0.9451361298561096,285.0057983398437,284.95001220703125,298.8248291015625,288.7469787597656,297.9073791503906,297.2912292480469,285.0165405273437,1.0,0.5234585404396057,0.5669038891792297,0.5669038891792297,1.0,1.0,-2.7213659286499023,1.0942755937576294,1.6270904541015625,0.4813112318515777,0.875749409198761,0.875749409198761,0.0,120.53556823730467,130.0,36520.05859375,0.0,1774.5245361328125,1.0,281.1959228515625,283.6353759765625,291.6844482421875,293.941162109375,293.1499938964844,293.1499938964844,281.25,36198.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741800785064697,1.0,0.0,0.0,3.547767162322998,3.547790288925171,8.398534419029602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.4306640625,0.0,1423.8199462890625,1895.4371337890625,0.0,3162.017578125,0.8826714158058167,1.0,0.0,3.0,1.0,0.0
