time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218760,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.6792973279953003,0.54378741979599,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8189873099327087,0.3298291563987732,0.3139195740222931,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8105610013008118,0.3187799751758575,0.2244897633790969,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7542026042938232,0.2567526698112488,0.2455145120620727,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7065507173538208,0.2082356363534927,0.9488455653190612,285.0688171386719,284.95001220703125,298.83477783203125,288.7450561523437,297.9174499511719,297.3018493652344,285.07147216796875,1.0,0.525600254535675,0.5660633444786072,0.5660633444786072,1.0,1.0,-2.7331619262695312,1.0984991788864136,1.634662628173828,0.4828719198703766,0.8772215843200684,0.8772215843200684,0.0,121.49527740478516,133.0,36526.046875,0.0,1796.72705078125,1.0,281.2408142089844,283.69677734375,291.71142578125,294.01641845703125,293.1499938964844,293.1499938964844,281.54998779296875,36041.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871976912021637,1.0,0.0,0.0,3.54835844039917,3.5483815670013428,8.401334525842685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.62255859375,0.0,1423.3048095703125,1895.4371337890625,0.0,3141.3544921875,0.8826491832733154,1.0,0.0,3.0,1.0,0.0
12218820,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9990000128746032,0.6838080286979675,0.5475881695747375,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.8207641839981079,0.3345005512237549,0.3183055520057678,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.8110925555229187,0.3216915130615234,0.2265121787786483,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.7551906704902649,0.2596310973167419,0.2482300996780395,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.7068661451339722,0.2099861949682235,0.9566916823387146,285.286865234375,284.95001220703125,298.85009765625,288.73785400390625,297.9353942871094,297.32244873046875,285.2894287109375,1.0,0.5301787853240967,0.5643821954727173,0.5643821954727173,1.0,1.0,-2.7581210136413574,1.1074810028076172,1.6506401300430298,0.4862304925918579,0.883463442325592,0.883463442325592,0.0,123.62152099609376,136.0,35947.3125,0.0,1844.7144775390625,1.0,281.5408630371094,283.950927734375,291.7112731933594,293.9795227050781,293.1499938964844,293.1499938964844,281.8500061035156,35695.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637875318527222,1.0,0.0,0.0,3.558854818344116,3.558877944946289,8.451111739304906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.90673828125,0.0,1431.8914794921875,1895.4371337890625,0.0,3064.53125,0.8847349286079407,1.0,0.0,3.0,1.0,0.0
12218880,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9990000128746032,0.6838080286979675,0.5475881695747375,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.8207641839981079,0.3345005512237549,0.3183055520057678,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.8110925555229187,0.3216915130615234,0.2265121787786483,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.7551906704902649,0.2596310973167419,0.2482300996780395,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.7068661451339722,0.2099861949682235,0.9566916823387146,285.286865234375,284.95001220703125,298.85009765625,288.73785400390625,297.9353942871094,297.32244873046875,285.2894287109375,1.0,0.5301787853240967,0.5643821954727173,0.5643821954727173,1.0,1.0,-2.7581210136413574,1.1074810028076172,1.6506401300430298,0.4862304925918579,0.883463442325592,0.883463442325592,0.0,123.62152099609376,136.0,35947.3125,0.0,1844.7144775390625,1.0,281.5408630371094,283.950927734375,291.7112731933594,293.9795227050781,293.1499938964844,293.1499938964844,281.8500061035156,35695.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637875318527222,1.0,0.0,0.0,3.558854818344116,3.558877944946289,8.451111739304906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.90673828125,0.0,1431.8914794921875,1895.4371337890625,0.0,3064.53125,0.8847349286079407,1.0,0.0,3.0,1.0,0.0
12218940,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.9990000128746032,0.6883819699287415,0.5516513586044312,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8225477933883667,0.3393867313861847,0.3229036629199981,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8116357326507568,0.3247711658477783,0.22866190969944,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.7562094926834106,0.2626736462116241,0.2511104643344879,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.7072721123695374,0.2119135558605194,0.965367317199707,285.5013427734375,284.95001220703125,298.8598022460937,288.7264709472656,297.950927734375,297.3427734375,285.503662109375,1.0,0.5350973010063171,0.5627011060714722,0.5627011060714722,1.0,1.0,-2.7849996089935303,1.1172572374343872,1.6677422523498535,0.4899609386920929,0.8925477266311646,0.8925477266311646,0.0,125.92073059082033,139.0,35407.17578125,0.0,1897.30029296875,1.0,281.8410339355469,284.1999206542969,291.7064819335937,293.942626953125,293.1499938964844,293.1499938964844,282.1499938964844,35363.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569470643997192,1.0,0.0,0.0,3.5818586349487305,3.581881761550904,8.560717787986505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.26318359375,0.0,1453.994384765625,1895.4371337890625,0.0,3000.375732421875,0.8896254301071167,1.0,0.0,3.0,1.0,0.0
12219000,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.9990000128746032,0.6883819699287415,0.5516513586044312,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8225477933883667,0.3393867313861847,0.3229036629199981,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8116357326507568,0.3247711658477783,0.22866190969944,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.7562094926834106,0.2626736462116241,0.2511104643344879,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.7072721123695374,0.2119135558605194,0.965367317199707,285.5013427734375,284.95001220703125,298.8598022460937,288.7264709472656,297.950927734375,297.3427734375,285.503662109375,1.0,0.5350973010063171,0.5627011060714722,0.5627011060714722,1.0,1.0,-2.7849996089935303,1.1172572374343872,1.6677422523498535,0.4899609386920929,0.8925477266311646,0.8925477266311646,0.0,125.92073059082033,139.0,35407.17578125,0.0,1897.30029296875,1.0,281.8410339355469,284.1999206542969,291.7064819335937,293.942626953125,293.1499938964844,293.1499938964844,282.1499938964844,35363.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569470643997192,1.0,0.0,0.0,3.5818586349487305,3.581881761550904,8.560717787986505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.26318359375,0.0,1453.994384765625,1895.4371337890625,0.0,3000.375732421875,0.8896254301071167,1.0,0.0,3.0,1.0,0.0
12219060,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.9990000128746032,0.693038284778595,0.5558996796607971,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8243511319160461,0.3444614708423614,0.3276864886283874,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.812201738357544,0.327997475862503,0.230917826294899,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.7572659254074097,0.2658553719520569,0.2541294395923614,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.7077656388282776,0.2139859199523925,0.974736988544464,285.7115478515625,284.95001220703125,298.8644104003906,288.7113647460937,297.96405029296875,297.3627014160156,285.7136535644531,1.0,0.5402886867523193,0.5607665777206421,0.5607665777206421,1.0,1.0,-2.813451766967773,1.12734854221344,1.6861032247543335,0.4936607480049133,0.904409646987915,0.904409646987915,0.0,128.3585205078125,142.0,34881.49609375,0.0,1953.9698486328125,1.0,282.14129638671875,284.4433288574219,291.6953125,293.90069580078125,293.1499938964844,293.1499938964844,281.8500061035156,35057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508698344230652,1.0,0.0,0.0,3.61630654335022,3.616330146789551,8.726171927264659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.830078125,0.0,1489.02001953125,1895.4371337890625,0.0,2943.418701171875,0.8971058130264282,1.0,0.0,3.0,1.0,0.0
12219120,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.9990000128746032,0.693038284778595,0.5558996796607971,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8243511319160461,0.3444614708423614,0.3276864886283874,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.812201738357544,0.327997475862503,0.230917826294899,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.7572659254074097,0.2658553719520569,0.2541294395923614,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.7077656388282776,0.2139859199523925,0.974736988544464,285.7115478515625,284.95001220703125,298.8644104003906,288.7113647460937,297.96405029296875,297.3627014160156,285.7136535644531,1.0,0.5402886867523193,0.5607665777206421,0.5607665777206421,1.0,1.0,-2.813451766967773,1.12734854221344,1.6861032247543335,0.4936607480049133,0.904409646987915,0.904409646987915,0.0,128.3585205078125,142.0,34881.49609375,0.0,1953.9698486328125,1.0,282.14129638671875,284.4433288574219,291.6953125,293.90069580078125,293.1499938964844,293.1499938964844,281.8500061035156,35057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508698344230652,1.0,0.0,0.0,3.61630654335022,3.616330146789551,8.726171927264659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.830078125,0.0,1489.02001953125,1895.4371337890625,0.0,2943.418701171875,0.8971058130264282,1.0,0.0,3.0,1.0,0.0
12219180,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.9990000128746032,0.6945438385009766,0.5619359016418457,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.8248386383056641,0.3484281897544861,0.3318749070167541,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.8113188743591309,0.3299444913864136,0.2326459437608719,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.7570492625236511,0.2681273519992828,0.2566639184951782,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.7069976329803467,0.2152998745441436,0.9822785258293152,285.5414733886719,284.95001220703125,298.8643798828125,288.6928405761719,297.96002197265625,297.3574523925781,285.5403747558594,1.0,0.5455315113067627,0.5588321089744568,0.5588321089744568,1.0,1.0,-2.839933156967163,1.1364736557006836,1.70345938205719,0.4969274401664734,0.9109261631965636,0.9109261631965636,0.0,131.3434295654297,145.0,36055.61328125,0.0,2011.0943603515625,1.0,281.8579406738281,284.22235107421875,291.7786560058594,294.1289978027344,293.1499938964844,293.1499938964844,281.54998779296875,35133.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872962474822998,1.0,0.0,0.0,3.6493732929229736,3.649397134780884,8.88648173713591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.66357421875,0.0,1525.990234375,1895.4371337890625,0.0,3150.598388671875,0.9045289158821106,1.0,0.0,3.0,1.0,0.0
12219240,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.9990000128746032,0.6945438385009766,0.5619359016418457,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.8248386383056641,0.3484281897544861,0.3318749070167541,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.8113188743591309,0.3299444913864136,0.2326459437608719,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.7570492625236511,0.2681273519992828,0.2566639184951782,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.7069976329803467,0.2152998745441436,0.9822785258293152,285.5414733886719,284.95001220703125,298.8643798828125,288.6928405761719,297.96002197265625,297.3574523925781,285.5403747558594,1.0,0.5455315113067627,0.5588321089744568,0.5588321089744568,1.0,1.0,-2.839933156967163,1.1364736557006836,1.70345938205719,0.4969274401664734,0.9109261631965636,0.9109261631965636,0.0,131.3434295654297,145.0,36055.61328125,0.0,2011.0943603515625,1.0,281.8579406738281,284.22235107421875,291.7786560058594,294.1289978027344,293.1499938964844,293.1499938964844,281.54998779296875,35133.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872962474822998,1.0,0.0,0.0,3.6493732929229736,3.649397134780884,8.88648173713591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.66357421875,0.0,1525.990234375,1895.4371337890625,0.0,3150.598388671875,0.9045289158821106,1.0,0.0,3.0,1.0,0.0
12219300,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9990000128746032,0.6938747763633728,0.5660241842269897,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.8242334127426147,0.3499334156513214,0.3335014581680298,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8099356293678284,0.3303887546062469,0.2331214547157287,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7560935616493225,0.2688454985618591,0.2575316429138183,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.7057228088378906,0.2155733406543731,0.9843591451644896,285.3978881835937,284.95001220703125,298.86279296875,288.6824035644531,297.95172119140625,297.34552001953125,285.38885498046875,1.0,0.5480318665504456,0.5578648447990417,0.5578648447990417,1.0,1.0,-2.850919485092163,1.1400161981582642,1.7109034061431885,0.4980434477329254,0.9125288724899292,0.9125288724899292,0.0,133.12188720703125,145.0,36988.91796875,0.0,2037.7008056640625,1.0,281.6010437011719,284.033447265625,291.8045654296875,294.27764892578125,293.1499938964844,293.1499938964844,281.54998779296875,35230.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871403932571411,1.0,0.0,0.0,3.663546085357666,3.6635701656341553,8.955640282692912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.34423828125,0.0,1542.51318359375,1895.4371337890625,0.0,3283.454833984375,0.9077323079109192,1.0,0.0,3.0,1.0,0.0
12219360,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.9990000128746032,0.6923083066940308,0.5706980228424072,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8231436610221863,0.3511936366558075,0.3348294198513031,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.8079982995986938,0.3305696547031402,0.2333559393882751,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.7546513676643372,0.2693383991718292,0.2581375539302826,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.7039176821708679,0.215637594461441,0.9852997064590454,285.3483581542969,284.95001220703125,298.8602294921875,288.6712951660156,297.9407043457031,297.3297424316406,285.34716796875,1.0,0.5504082441329956,0.5568269491195679,0.5568269491195679,1.0,1.0,-2.860276222229004,1.142735481262207,1.717540621757507,0.4986996650695801,0.914640486240387,0.914640486240387,0.0,135.04869079589844,133.0,37189.48828125,0.0,2062.51806640625,1.0,281.5580444335937,283.9793701171875,291.7639465332031,294.20733642578125,293.1499938964844,293.1499938964844,281.25,35317.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952670097351074,1.0,0.0,0.0,3.6754324436187744,3.6754567623138414,9.01384737517219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.73583984375,0.0,1556.502685546875,1895.4371337890625,0.0,3359.42724609375,0.9104853868484496,1.0,0.0,3.0,1.0,0.0
12219420,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.9990000128746032,0.6884318590164185,0.5687572360038757,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8255904912948608,0.3532564640045166,0.3368894457817077,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8089291453361511,0.330448180437088,0.2333675771951675,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.7560822367668152,0.2698807120323181,0.2587632238864898,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.704574465751648,0.2153562605381012,0.9845492243766784,285.146728515625,284.95001220703125,298.8525085449219,288.6471252441406,297.9192810058594,297.3017578125,285.1448669433594,1.0,0.5495365858078003,0.5547511577606201,0.5547511577606201,1.0,1.0,-2.8603103160858154,1.139875054359436,1.7204352617263794,0.496145635843277,0.9156134128570556,0.9156134128570556,0.0,134.40892028808594,121.0,38154.140625,0.0,2059.44921875,1.0,281.2579650878906,283.7308349609375,291.71893310546875,294.2287292480469,293.1499938964844,293.1499938964844,280.95001220703125,35549.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125630259513856,1.0,0.0,0.0,3.6929197311401367,3.692944049835205,9.099824751501728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.240234375,0.0,1578.0352783203125,1895.4371337890625,0.0,3520.3740234375,0.9145578145980836,1.0,0.0,3.0,1.0,0.0
12219480,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.9990000128746032,0.6884318590164185,0.5687572360038757,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8255904912948608,0.3532564640045166,0.3368894457817077,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8089291453361511,0.330448180437088,0.2333675771951675,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.7560822367668152,0.2698807120323181,0.2587632238864898,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.704574465751648,0.2153562605381012,0.9845492243766784,285.146728515625,284.95001220703125,298.8525085449219,288.6471252441406,297.9192810058594,297.3017578125,285.1448669433594,1.0,0.5495365858078003,0.5547511577606201,0.5547511577606201,1.0,1.0,-2.8603103160858154,1.139875054359436,1.7204352617263794,0.496145635843277,0.9156134128570556,0.9156134128570556,0.0,134.40892028808594,121.0,38154.140625,0.0,2059.44921875,1.0,281.2579650878906,283.7308349609375,291.71893310546875,294.2287292480469,293.1499938964844,293.1499938964844,280.95001220703125,35549.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125630259513856,1.0,0.0,0.0,3.6929197311401367,3.692944049835205,9.099824751501728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.240234375,0.0,1578.0352783203125,1895.4371337890625,0.0,3520.3740234375,0.9145578145980836,1.0,0.0,3.0,1.0,0.0
12219540,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.6862480044364929,0.5583159327507019,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8315044641494751,0.3549034297466278,0.3383903801441192,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.813351571559906,0.3298767209053039,0.2329388558864593,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7607631087303162,0.2700204849243164,0.2588431239128113,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7083351016044617,0.2146650701761245,0.9812211394309998,284.93975830078125,284.95001220703125,298.8416748046875,288.62066650390625,297.90118408203125,297.2820129394531,284.93731689453125,1.0,0.5448657870292664,0.5526753664016724,0.5526753664016724,1.0,1.0,-2.845158100128174,1.1303404569625854,1.7148176431655884,0.4901390373706817,0.9138038754463196,0.9138038754463196,0.0,130.35882568359375,109.0,39057.29296875,0.0,2014.8526611328125,1.0,280.9578552246094,283.4843444824219,291.6750183105469,294.2413330078125,293.1499938964844,293.1499938964844,280.6499938964844,35812.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926076889038086,1.0,0.0,0.0,3.7007014751434326,3.70072603225708,9.13821565973194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.88916015625,0.0,1588.8875732421875,1895.4371337890625,0.0,3645.13037109375,0.916475772857666,1.0,0.0,3.0,1.0,0.0
12219600,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.6862480044364929,0.5583159327507019,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8315044641494751,0.3549034297466278,0.3383903801441192,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.813351571559906,0.3298767209053039,0.2329388558864593,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7607631087303162,0.2700204849243164,0.2588431239128113,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7083351016044617,0.2146650701761245,0.9812211394309998,284.93975830078125,284.95001220703125,298.8416748046875,288.62066650390625,297.90118408203125,297.2820129394531,284.93731689453125,1.0,0.5448657870292664,0.5526753664016724,0.5526753664016724,1.0,1.0,-2.845158100128174,1.1303404569625854,1.7148176431655884,0.4901390373706817,0.9138038754463196,0.9138038754463196,0.0,130.35882568359375,109.0,39057.29296875,0.0,2014.8526611328125,1.0,280.9578552246094,283.4843444824219,291.6750183105469,294.2413330078125,293.1499938964844,293.1499938964844,280.6499938964844,35812.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926076889038086,1.0,0.0,0.0,3.7007014751434326,3.70072603225708,9.13821565973194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.88916015625,0.0,1588.8875732421875,1895.4371337890625,0.0,3645.13037109375,0.916475772857666,1.0,0.0,3.0,1.0,0.0
12219660,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.9990000128746032,0.6864389777183533,0.5418988466262817,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.8401696681976318,0.3562365472316742,0.3395073413848877,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.8202778100967407,0.3289814293384552,0.2322166413068771,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7680611610412598,0.2698663473129272,0.2585550844669342,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.7142818570137024,0.2136963009834289,0.9761731028556824,284.7219543457031,284.95001220703125,298.8282165527344,288.59234619140625,297.8847961425781,297.2664489746094,284.7190856933594,1.0,0.5374521017074585,0.5512855648994446,0.5512855648994446,1.0,1.0,-2.8194968700408936,1.117116928100586,1.702379822731018,0.4827489256858825,0.9090126752853394,0.9090126752853394,0.0,124.05423736572266,112.0,39768.4921875,0.0,1942.9766845703125,1.0,280.6578369140625,283.232666015625,291.63409423828125,294.246337890625,293.1499938964844,293.1499938964844,280.3500061035156,36106.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371116757392884,1.0,0.0,0.0,3.697642326354981,3.697666883468628,9.123113500209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.52880859375,0.0,1587.6270751953125,1895.4371337890625,0.0,3746.1494140625,0.9159852862358092,1.0,0.0,3.0,1.0,0.0
12219720,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.9990000128746032,0.6864389777183533,0.5418988466262817,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.8401696681976318,0.3562365472316742,0.3395073413848877,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.8202778100967407,0.3289814293384552,0.2322166413068771,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7680611610412598,0.2698663473129272,0.2585550844669342,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.7142818570137024,0.2136963009834289,0.9761731028556824,284.7219543457031,284.95001220703125,298.8282165527344,288.59234619140625,297.8847961425781,297.2664489746094,284.7190856933594,1.0,0.5374521017074585,0.5512855648994446,0.5512855648994446,1.0,1.0,-2.8194968700408936,1.117116928100586,1.702379822731018,0.4827489256858825,0.9090126752853394,0.9090126752853394,0.0,124.05423736572266,112.0,39768.4921875,0.0,1942.9766845703125,1.0,280.6578369140625,283.232666015625,291.63409423828125,294.246337890625,293.1499938964844,293.1499938964844,280.3500061035156,36106.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371116757392884,1.0,0.0,0.0,3.697642326354981,3.697666883468628,9.123113500209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.52880859375,0.0,1587.6270751953125,1895.4371337890625,0.0,3746.1494140625,0.9159852862358092,1.0,0.0,3.0,1.0,0.0
12219780,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.9990000128746032,0.6875881552696228,0.5331484079360962,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.8452930450439453,0.3573566079139709,0.3404964804649353,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.823544979095459,0.3278642892837524,0.2313940823078155,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088195800781,0.7718753814697266,0.2695173025131225,0.2581579983234405,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.7167771458625793,0.2125698328018188,0.9707675576210022,284.5082397460937,284.95001220703125,298.8127136230469,288.5625,297.8689270019531,297.2527770996094,284.506103515625,1.0,0.5333853363990784,0.5498957633972168,0.5498957633972168,1.0,1.0,-2.802189826965332,1.1076273918151855,1.6945624351501465,0.4769235849380493,0.9013720750808716,0.9013720750808716,0.0,120.6167984008789,115.0,40485.34765625,0.0,1899.0843505859373,1.0,280.35791015625,282.9887084960937,291.5955505371094,294.2490539550781,293.1499938964844,293.1499938964844,280.04998779296875,36423.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463257789611816,1.0,0.0,0.0,3.682761192321777,3.6827855110168457,9.04982982774527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.32666015625,0.0,1573.12158203125,1895.4371337890625,0.0,3829.80224609375,0.9128682613372804,1.0,0.0,3.0,1.0,0.0
12219840,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.9990000128746032,0.6875881552696228,0.5331484079360962,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.8452930450439453,0.3573566079139709,0.3404964804649353,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.823544979095459,0.3278642892837524,0.2313940823078155,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088195800781,0.7718753814697266,0.2695173025131225,0.2581579983234405,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.7167771458625793,0.2125698328018188,0.9707675576210022,284.5082397460937,284.95001220703125,298.8127136230469,288.5625,297.8689270019531,297.2527770996094,284.506103515625,1.0,0.5333853363990784,0.5498957633972168,0.5498957633972168,1.0,1.0,-2.802189826965332,1.1076273918151855,1.6945624351501465,0.4769235849380493,0.9013720750808716,0.9013720750808716,0.0,120.6167984008789,115.0,40485.34765625,0.0,1899.0843505859373,1.0,280.35791015625,282.9887084960937,291.5955505371094,294.2490539550781,293.1499938964844,293.1499938964844,280.04998779296875,36423.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463257789611816,1.0,0.0,0.0,3.682761192321777,3.6827855110168457,9.04982982774527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.32666015625,0.0,1573.12158203125,1895.4371337890625,0.0,3829.80224609375,0.9128682613372804,1.0,0.0,3.0,1.0,0.0
12219900,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.9990000128746032,0.687628984451294,0.5311245322227478,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.8467142581939697,0.3578710258007049,0.3409941494464874,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3613586425781,0.8240665793418884,0.3272597193717956,0.2309850305318832,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627319335937,0.7726640701293945,0.2692970931529999,0.25795778632164,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648986816406,0.7170143127441406,0.2119677811861038,0.968077540397644,284.3600769042969,284.95001220703125,298.8043212890625,288.547119140625,297.86041259765625,297.24530029296875,284.3504638671875,1.0,0.5321541428565979,0.5492008328437805,0.5492008328437805,1.0,1.0,-2.7963874340057373,1.1041229963302612,1.6922645568847656,0.4746806919574737,0.8960064649581909,0.8960064649581909,0.0,119.76321411132812,115.0,41263.3359375,0.0,1885.9039306640625,1.0,280.1005249023437,282.8056945800781,291.6025085449219,294.3525695800781,293.1499938964844,293.1499938964844,280.04998779296875,36601.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952966332435608,1.0,0.0,0.0,3.6709065437316895,3.670930862426758,8.991661388790817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.60546875,0.0,1561.080078125,1895.4371337890625,0.0,3889.6455078125,0.9103017449378968,1.0,0.0,3.0,1.0,0.0
12219960,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070983886719,0.9990000128746032,0.6871137619018555,0.5304103493690491,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30743408203125,0.847407341003418,0.3583243191242218,0.3414077162742615,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.8238831758499146,0.3265903890132904,0.2305095344781875,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.7727444767951965,0.2690211534500122,0.2576903402805328,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3081359863281,0.7166234254837036,0.2113174796104431,0.9651393294334412,284.30731201171875,284.95001220703125,298.79559326171875,288.531494140625,297.85113525390625,297.2364196777344,284.30572509765625,1.0,0.5313299298286438,0.5487729907035828,0.5487729907035828,1.0,1.0,-2.791599988937378,1.1014093160629272,1.690190672874451,0.4730130136013031,0.8911440372467041,0.8911440372467041,0.0,119.3616714477539,118.0,41245.96875,0.0,1876.505859375,1.0,280.05810546875,282.7574768066406,291.561767578125,294.25958251953125,293.1499938964844,293.1499938964844,280.3500061035156,36755.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549767971038818,1.0,0.0,0.0,3.655522584915161,3.6555469036102295,8.916455271901214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.5849609375,0.0,1544.9847412109375,1895.4371337890625,0.0,3907.684326171875,0.907005488872528,1.0,0.0,3.0,1.0,0.0
12220020,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825134277344,0.9990000128746032,0.6878048181533813,0.529890239238739,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4821472167969,0.8489512205123901,0.3604498207569122,0.3430140316486358,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820556640625,0.8237730264663696,0.3265774846076965,0.2301846146583557,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.7730602025985718,0.269414871931076,0.2577492892742157,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814453125,0.7159921526908875,0.2107999920845031,0.9615667462348938,284.4822692871094,284.95001220703125,298.7773742675781,288.4997253417969,297.8411865234375,297.2329406738281,284.48388671875,1.0,0.5308155417442322,0.5479172468185425,0.5479172468185425,1.0,1.0,-2.7882821559906006,1.098774552345276,1.6895074844360352,0.4710070192813873,0.8863053917884827,0.8863053917884827,0.0,119.07112121582033,121.0,40092.0234375,0.0,1869.960205078125,1.0,280.34210205078125,282.9794921875,291.4428405761719,293.9983215332031,293.1499938964844,293.1499938964844,280.6499938964844,36701.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392098188400269,1.0,0.0,0.0,3.628518104553223,3.628541946411133,8.785204954619985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4521484375,0.0,1514.6207275390625,1895.4371337890625,0.0,3765.25732421875,0.9009735584259032,1.0,0.0,3.0,1.0,0.0
12220080,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825134277344,0.9990000128746032,0.6878048181533813,0.529890239238739,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4821472167969,0.8489512205123901,0.3604498207569122,0.3430140316486358,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820556640625,0.8237730264663696,0.3265774846076965,0.2301846146583557,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.7730602025985718,0.269414871931076,0.2577492892742157,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814453125,0.7159921526908875,0.2107999920845031,0.9615667462348938,284.4822692871094,284.95001220703125,298.7773742675781,288.4997253417969,297.8411865234375,297.2329406738281,284.48388671875,1.0,0.5308155417442322,0.5479172468185425,0.5479172468185425,1.0,1.0,-2.7882821559906006,1.098774552345276,1.6895074844360352,0.4710070192813873,0.8863053917884827,0.8863053917884827,0.0,119.07112121582033,121.0,40092.0234375,0.0,1869.960205078125,1.0,280.34210205078125,282.9794921875,291.4428405761719,293.9983215332031,293.1499938964844,293.1499938964844,280.6499938964844,36701.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392098188400269,1.0,0.0,0.0,3.628518104553223,3.628541946411133,8.785204954619985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4521484375,0.0,1514.6207275390625,1895.4371337890625,0.0,3765.25732421875,0.9009735584259032,1.0,0.0,3.0,1.0,0.0
12220140,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.9990000128746032,0.690464973449707,0.5295047163963318,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8514244556427002,0.3637354075908661,0.3458727300167084,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8247144222259521,0.3278152346611023,0.2308630347251892,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7743495106697083,0.270777940750122,0.2588343024253845,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7163358330726624,0.2111608684062957,0.9622937440872192,284.6796264648437,284.95001220703125,298.75860595703125,288.467529296875,297.839599609375,297.2432861328125,284.6815185546875,1.0,0.5317261815071106,0.5470615029335022,0.5470615029335022,1.0,1.0,-2.7942397594451904,1.1001856327056885,1.6940540075302124,0.4710082113742828,0.8843085765838623,0.8843085765838623,0.0,119.16421508789062,124.0,39011.45703125,0.0,1879.7138671875,1.0,280.6415100097656,283.2217102050781,291.3995056152344,293.8675231933594,293.1499938964844,293.1499938964844,280.95001220703125,36517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221529364585876,1.0,0.0,0.0,3.608486175537109,3.60850977897644,8.688471098139416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.29345703125,0.0,1491.2955322265625,1895.4371337890625,0.0,3609.013916015625,0.8963844180107117,1.0,0.0,3.0,1.0,0.0
12220200,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.9990000128746032,0.690464973449707,0.5295047163963318,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8514244556427002,0.3637354075908661,0.3458727300167084,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8247144222259521,0.3278152346611023,0.2308630347251892,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7743495106697083,0.270777940750122,0.2588343024253845,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7163358330726624,0.2111608684062957,0.9622937440872192,284.6796264648437,284.95001220703125,298.75860595703125,288.467529296875,297.839599609375,297.2432861328125,284.6815185546875,1.0,0.5317261815071106,0.5470615029335022,0.5470615029335022,1.0,1.0,-2.7942397594451904,1.1001856327056885,1.6940540075302124,0.4710082113742828,0.8843085765838623,0.8843085765838623,0.0,119.16421508789062,124.0,39011.45703125,0.0,1879.7138671875,1.0,280.6415100097656,283.2217102050781,291.3995056152344,293.8675231933594,293.1499938964844,293.1499938964844,280.95001220703125,36517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221529364585876,1.0,0.0,0.0,3.608486175537109,3.60850977897644,8.688471098139416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.29345703125,0.0,1491.2955322265625,1895.4371337890625,0.0,3609.013916015625,0.8963844180107117,1.0,0.0,3.0,1.0,0.0
12220260,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6941272020339966,0.5300118923187256,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8539796471595764,0.3676322102546692,0.3494194447994232,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8258079886436462,0.329679012298584,0.2320713549852371,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7758042812347412,0.2726785540580749,0.2605215609073639,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.716948926448822,0.2120473235845565,0.9657756686210632,284.8787536621094,284.95001220703125,298.73974609375,288.435302734375,297.841796875,297.2602233886719,284.8807373046875,1.0,0.5338016152381897,0.5457829236984253,0.5457829236984253,1.0,1.0,-2.806770801544189,1.1038695573806765,1.7029013633728027,0.471849262714386,0.8849798440933228,0.8849798440933228,0.0,119.78148651123048,127.0,38019.2265625,0.0,1902.3538818359373,1.0,280.9413452148437,283.4634094238281,291.37811279296875,293.7796936035156,293.1499938964844,293.1499938964844,281.25,36268.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078598618507384,1.0,0.0,0.0,3.59769606590271,3.597719669342041,8.63658897287678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.0771484375,0.0,1477.7310791015625,1895.4371337890625,0.0,3476.73193359375,0.8938055634498596,1.0,0.0,3.0,1.0,0.0
12220320,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6941272020339966,0.5300118923187256,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8539796471595764,0.3676322102546692,0.3494194447994232,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8258079886436462,0.329679012298584,0.2320713549852371,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7758042812347412,0.2726785540580749,0.2605215609073639,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.716948926448822,0.2120473235845565,0.9657756686210632,284.8787536621094,284.95001220703125,298.73974609375,288.435302734375,297.841796875,297.2602233886719,284.8807373046875,1.0,0.5338016152381897,0.5457829236984253,0.5457829236984253,1.0,1.0,-2.806770801544189,1.1038695573806765,1.7029013633728027,0.471849262714386,0.8849798440933228,0.8849798440933228,0.0,119.78148651123048,127.0,38019.2265625,0.0,1902.3538818359373,1.0,280.9413452148437,283.4634094238281,291.37811279296875,293.7796936035156,293.1499938964844,293.1499938964844,281.25,36268.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078598618507384,1.0,0.0,0.0,3.59769606590271,3.597719669342041,8.63658897287678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.0771484375,0.0,1477.7310791015625,1895.4371337890625,0.0,3476.73193359375,0.8938055634498596,1.0,0.0,3.0,1.0,0.0
12220380,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.6982510089874268,0.5315874218940735,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8562950491905212,0.3719194829463959,0.353381484746933,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8267084956169128,0.3319170176982879,0.2335792481899261,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7770907878875732,0.2749175429344177,0.262574702501297,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7175018787384033,0.2132665663957595,0.970976173877716,285.0842590332031,284.95001220703125,298.7213134765625,288.40338134765625,297.8459777832031,297.27996826171875,285.0863952636719,1.0,0.5367865562438965,0.5445044040679932,0.5445044040679932,1.0,1.0,-2.8239521980285645,1.109531283378601,1.7144207954406738,0.4736510217189789,0.8884294629096985,0.8884294629096985,0.0,120.91055297851562,130.0,37218.96875,0.0,1935.0411376953125,1.0,281.24127197265625,283.7102355957031,291.3588562011719,293.7076416015625,293.1499938964844,293.1499938964844,281.54998779296875,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961400389671326,1.0,0.0,0.0,3.597590923309326,3.597614288330078,8.636083634883107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.41064453125,0.0,1475.4947509765625,1895.4371337890625,0.0,3367.577392578125,0.8935800194740295,1.0,0.0,3.0,1.0,0.0
12220440,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.6982510089874268,0.5315874218940735,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8562950491905212,0.3719194829463959,0.353381484746933,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8267084956169128,0.3319170176982879,0.2335792481899261,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7770907878875732,0.2749175429344177,0.262574702501297,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7175018787384033,0.2132665663957595,0.970976173877716,285.0842590332031,284.95001220703125,298.7213134765625,288.40338134765625,297.8459777832031,297.27996826171875,285.0863952636719,1.0,0.5367865562438965,0.5445044040679932,0.5445044040679932,1.0,1.0,-2.8239521980285645,1.109531283378601,1.7144207954406738,0.4736510217189789,0.8884294629096985,0.8884294629096985,0.0,120.91055297851562,130.0,37218.96875,0.0,1935.0411376953125,1.0,281.24127197265625,283.7102355957031,291.3588562011719,293.7076416015625,293.1499938964844,293.1499938964844,281.54998779296875,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961400389671326,1.0,0.0,0.0,3.597590923309326,3.597614288330078,8.636083634883107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.41064453125,0.0,1475.4947509765625,1895.4371337890625,0.0,3367.577392578125,0.8935800194740295,1.0,0.0,3.0,1.0,0.0
12220500,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.9990000128746032,0.7003850936889648,0.5327936410903931,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8572986721992493,0.3741700053215027,0.3554536998271942,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8270204663276672,0.3331325650215149,0.2343937754631042,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.7776042819023132,0.2761260867118835,0.2636825442314148,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7176886796951294,0.213962510228157,0.9739709496498108,285.2350158691406,284.95001220703125,298.71240234375,288.3876647949219,297.8482666015625,297.2899169921875,285.2449645996094,1.0,0.5385496020317078,0.5438650846481323,0.5438650846481323,1.0,1.0,-2.8338005542755127,1.1128965616226196,1.7209038734436035,0.4748129248619079,0.8917844295501709,0.8917844295501709,0.0,121.65635681152344,130.0,36525.765625,0.0,1954.4122314453125,1.0,281.497314453125,283.9010009765625,291.3233947753906,293.5794677734375,293.1499938964844,293.1499938964844,281.54998779296875,35814.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887662887573242,1.0,0.0,0.0,3.6016275882720947,3.601651191711426,8.655475198793283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.37646484375,0.0,1478.64697265625,1895.4371337890625,0.0,3298.668212890625,0.8944008350372314,1.0,0.0,3.0,1.0,0.0
12220560,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.9990000128746032,0.7026286125183105,0.5340465903282166,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.8583828806877136,0.3765194714069366,0.357665479183197,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.8274189829826355,0.3344440758228302,0.2353097349405288,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.7782012224197388,0.2774153351783752,0.2648998498916626,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.7179596424102783,0.2147312462329864,0.977415144443512,285.292236328125,284.95001220703125,298.70379638671875,288.37213134765625,297.8510437011719,297.3006286621094,285.29425048828125,1.0,0.5404766201972961,0.5430154800415039,0.5430154800415039,1.0,1.0,-2.8446664810180664,1.116407871246338,1.7282586097717283,0.4758928716182709,0.8946890234947205,0.8946890234947205,0.0,122.45697021484376,133.0,36544.703125,0.0,1975.8167724609373,1.0,281.54132080078125,283.9580383300781,291.339111328125,293.6454162597656,293.1499938964844,293.1499938964844,281.8500061035156,35676.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867458701133728,1.0,0.0,0.0,3.608887434005737,3.608911037445069,8.690404342814873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.83056640625,0.0,1485.5142822265625,1895.4371337890625,0.0,3279.76220703125,0.8958869576454163,1.0,0.0,3.0,1.0,0.0
