time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220620,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9990000128746032,0.7069933414459229,0.5371869802474976,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8602883219718933,0.3813649415969848,0.3622016906738281,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.8279780745506287,0.3371897339820862,0.2372087836265564,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7791669964790344,0.2801084220409393,0.2674302756786346,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.7183451056480408,0.216395765542984,0.9848182797431946,285.4980163574219,284.95001220703125,298.687744140625,288.3419494628906,297.8561706542969,297.3207092285156,285.4999084472656,1.0,0.5447114109992981,0.5413162112236023,0.5413162112236023,1.0,1.0,-2.8681118488311768,1.1240910291671753,1.744020938873291,0.4783406257629394,0.9036784768104552,0.9036784768104552,0.0,124.3325653076172,136.0,35906.62109375,0.0,2023.220703125,1.0,281.8414611816406,284.2015380859375,291.3158874511719,293.58306884765625,293.1499938964844,293.1499938964844,281.54998779296875,35379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787217140197754,1.0,0.0,0.0,3.631314277648926,3.631338119506836,8.798750172900327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.109375,0.0,1507.8568115234375,1895.4371337890625,0.0,3204.599853515625,0.9006909132003784,1.0,0.0,3.0,1.0,0.0
12220680,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9990000128746032,0.7069933414459229,0.5371869802474976,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8602883219718933,0.3813649415969848,0.3622016906738281,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.8279780745506287,0.3371897339820862,0.2372087836265564,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7791669964790344,0.2801084220409393,0.2674302756786346,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.7183451056480408,0.216395765542984,0.9848182797431946,285.4980163574219,284.95001220703125,298.687744140625,288.3419494628906,297.8561706542969,297.3207092285156,285.4999084472656,1.0,0.5447114109992981,0.5413162112236023,0.5413162112236023,1.0,1.0,-2.8681118488311768,1.1240910291671753,1.744020938873291,0.4783406257629394,0.9036784768104552,0.9036784768104552,0.0,124.3325653076172,136.0,35906.62109375,0.0,2023.220703125,1.0,281.8414611816406,284.2015380859375,291.3158874511719,293.58306884765625,293.1499938964844,293.1499938964844,281.54998779296875,35379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787217140197754,1.0,0.0,0.0,3.631314277648926,3.631338119506836,8.798750172900327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.109375,0.0,1507.8568115234375,1895.4371337890625,0.0,3204.599853515625,0.9006909132003784,1.0,0.0,3.0,1.0,0.0
12220740,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.9990000128746032,0.70807945728302,0.5425868034362793,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.8604998588562012,0.385028600692749,0.3661155104637146,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.8269045352935791,0.3386456370353699,0.2385944277048111,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7785493731498718,0.2818832993507385,0.2694900333881378,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7173996567726135,0.2173451036214828,0.9906266331672668,285.3262023925781,284.95001220703125,298.6736145019531,288.3132019042969,297.84716796875,297.3164367675781,285.3251342773437,1.0,0.5491964817047119,0.5396169424057007,0.5396169424057007,1.0,1.0,-2.8904337882995605,1.1312153339385986,1.7592185735702517,0.480576604604721,0.907303750514984,0.907303750514984,0.0,126.90879821777344,139.0,37008.6640625,0.0,2072.889404296875,1.0,281.5578918457031,283.98248291015625,291.3888854980469,293.794921875,293.1499938964844,293.1499938964844,281.25,35453.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987329602241516,1.0,0.0,0.0,3.6524293422698975,3.652453184127808,8.901371870706498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.40576171875,0.0,1531.7840576171875,1895.4371337890625,0.0,3391.7705078125,0.9054368138313292,1.0,0.0,3.0,1.0,0.0
12220800,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.9990000128746032,0.70807945728302,0.5425868034362793,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.8604998588562012,0.385028600692749,0.3661155104637146,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.8269045352935791,0.3386456370353699,0.2385944277048111,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7785493731498718,0.2818832993507385,0.2694900333881378,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7173996567726135,0.2173451036214828,0.9906266331672668,285.3262023925781,284.95001220703125,298.6736145019531,288.3132019042969,297.84716796875,297.3164367675781,285.3251342773437,1.0,0.5491964817047119,0.5396169424057007,0.5396169424057007,1.0,1.0,-2.8904337882995605,1.1312153339385986,1.7592185735702517,0.480576604604721,0.907303750514984,0.907303750514984,0.0,126.90879821777344,139.0,37008.6640625,0.0,2072.889404296875,1.0,281.5578918457031,283.98248291015625,291.3888854980469,293.794921875,293.1499938964844,293.1499938964844,281.25,35453.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987329602241516,1.0,0.0,0.0,3.6524293422698975,3.652453184127808,8.901371870706498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.40576171875,0.0,1531.7840576171875,1895.4371337890625,0.0,3391.7705078125,0.9054368138313292,1.0,0.0,3.0,1.0,0.0
12220860,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.9990000128746032,0.7049887180328369,0.5510557293891907,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.8581479787826538,0.3874637484550476,0.3687493503093719,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8233025670051575,0.3387511372566223,0.2389401942491531,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7754408121109009,0.2826074659824371,0.2704913020133972,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7141883969306946,0.2174077183008194,0.99227374792099,285.1353759765625,284.95001220703125,298.66192626953125,288.28619384765625,297.8262939453125,297.29150390625,285.1343078613281,1.0,0.5534639954566956,0.5376904010772705,0.5376904010772705,1.0,1.0,-2.9073824882507324,1.1356217861175537,1.7717607021331787,0.4812879562377929,0.9081855416297911,0.9081855416297911,0.0,130.30343627929688,142.0,38094.15234375,0.0,2118.201904296875,1.0,281.2581787109375,283.7439880371094,291.370361328125,293.86456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35633.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192942380905152,1.0,0.0,0.0,3.6667134761810303,3.66673755645752,8.971131819635048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.36181640625,0.0,1549.08447265625,1895.4371337890625,0.0,3582.64404296875,0.9087501168251038,1.0,0.0,3.0,1.0,0.0
12220920,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.9990000128746032,0.7049887180328369,0.5510557293891907,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.8581479787826538,0.3874637484550476,0.3687493503093719,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8233025670051575,0.3387511372566223,0.2389401942491531,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7754408121109009,0.2826074659824371,0.2704913020133972,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7141883969306946,0.2174077183008194,0.99227374792099,285.1353759765625,284.95001220703125,298.66192626953125,288.28619384765625,297.8262939453125,297.29150390625,285.1343078613281,1.0,0.5534639954566956,0.5376904010772705,0.5376904010772705,1.0,1.0,-2.9073824882507324,1.1356217861175537,1.7717607021331787,0.4812879562377929,0.9081855416297911,0.9081855416297911,0.0,130.30343627929688,142.0,38094.15234375,0.0,2118.201904296875,1.0,281.2581787109375,283.7439880371094,291.370361328125,293.86456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35633.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192942380905152,1.0,0.0,0.0,3.6667134761810303,3.66673755645752,8.971131819635048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.36181640625,0.0,1549.08447265625,1895.4371337890625,0.0,3582.64404296875,0.9087501168251038,1.0,0.0,3.0,1.0,0.0
12220980,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9990000128746032,0.6988576650619507,0.5607781410217285,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8547202944755554,0.3892589211463928,0.3706889450550079,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.818583607673645,0.3381757438182831,0.2387299835681915,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7712234854698181,0.2827337086200714,0.2708567678928375,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7097392678260803,0.2168952375650406,0.9911820888519288,284.9469909667969,284.95001220703125,298.6531982421875,288.2613220214844,297.8065490722656,297.2666931152344,284.9460754394531,1.0,0.5573757290840149,0.5357638597488403,0.5357638597488403,1.0,1.0,-2.9202780723571777,1.1382111310958862,1.7820669412612915,0.4810708463191986,0.9065628051757812,0.9065628051757812,0.0,134.00454711914062,145.0,39165.59765625,0.0,2158.576416015625,1.0,280.9580993652344,283.5093078613281,291.3282470703125,293.8899841308594,293.1499938964844,293.1499938964844,280.6499938964844,35856.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355224967002868,1.0,0.0,0.0,3.6727006435394287,3.672724723815918,9.000452223517641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.71337890625,0.0,1557.4915771484375,1895.4371337890625,0.0,3731.654296875,0.910240113735199,1.0,0.0,3.0,1.0,0.0
12221040,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9990000128746032,0.6988576650619507,0.5607781410217285,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8547202944755554,0.3892589211463928,0.3706889450550079,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.818583607673645,0.3381757438182831,0.2387299835681915,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7712234854698181,0.2827337086200714,0.2708567678928375,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7097392678260803,0.2168952375650406,0.9911820888519288,284.9469909667969,284.95001220703125,298.6531982421875,288.2613220214844,297.8065490722656,297.2666931152344,284.9460754394531,1.0,0.5573757290840149,0.5357638597488403,0.5357638597488403,1.0,1.0,-2.9202780723571777,1.1382111310958862,1.7820669412612915,0.4810708463191986,0.9065628051757812,0.9065628051757812,0.0,134.00454711914062,145.0,39165.59765625,0.0,2158.576416015625,1.0,280.9580993652344,283.5093078613281,291.3282470703125,293.8899841308594,293.1499938964844,293.1499938964844,280.6499938964844,35856.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355224967002868,1.0,0.0,0.0,3.6727006435394287,3.672724723815918,9.000452223517641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.71337890625,0.0,1557.4915771484375,1895.4371337890625,0.0,3731.654296875,0.910240113735199,1.0,0.0,3.0,1.0,0.0
12221100,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9990000128746032,0.6950576901435852,0.5657521486282349,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8529060482978821,0.3900292515754699,0.3715395629405975,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8160926699638367,0.3377679288387298,0.2385374158620834,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7689951658248901,0.2826717495918274,0.2709168791770935,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7072416543960571,0.2164778411388397,0.989921510219574,284.8112487792969,284.95001220703125,298.65008544921875,288.24981689453125,297.7989807128906,297.2572937011719,284.8031311035156,1.0,0.559191882610321,0.5348005890846252,0.5348005890846252,1.0,1.0,-2.9256062507629395,1.139004468917847,1.7866017818450928,0.4807037115097046,0.9043274521827698,0.9043274521827698,0.0,135.87144470214844,145.0,40169.37109375,0.0,2177.041259765625,1.0,280.7006530761719,283.33270263671875,291.3345947265625,294.0044860839844,293.1499938964844,293.1499938964844,280.6499938964844,35989.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448624849319458,1.0,0.0,0.0,3.6725142002105713,3.67253851890564,8.999539318210736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.59326171875,0.0,1558.279052734375,1895.4371337890625,0.0,3816.563720703125,0.910254180431366,1.0,0.0,3.0,1.0,0.0
12221160,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9990000128746032,0.690812349319458,0.5709178447723389,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.85092693567276,0.3906983137130737,0.3722495138645172,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8134053945541382,0.3372667729854584,0.2382455170154571,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.766603946685791,0.2825181186199188,0.2708581686019897,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7045050263404846,0.2159377783536911,0.988012969493866,284.766845703125,284.95001220703125,298.6479187011719,288.23895263671875,297.79248046875,297.2490234375,284.765869140625,1.0,0.5609025359153748,0.5339167714118958,0.5339167714118958,1.0,1.0,-2.929955005645752,1.1394805908203125,1.79047429561615,0.4802400171756744,0.9026167392730712,0.9026167392730712,0.0,137.78073120117188,133.0,40325.29296875,0.0,2194.08544921875,1.0,280.657958984375,283.2867431640625,291.2944641113281,293.9241027832031,293.1499938964844,293.1499938964844,280.3500061035156,36100.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491891264915466,1.0,0.0,0.0,3.669658660888672,3.669682741165161,8.985549015960714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.2998046875,0.0,1555.904296875,1895.4371337890625,0.0,3855.654296875,0.9097238779067992,1.0,0.0,3.0,1.0,0.0
12221220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.9990000128746032,0.6848657727241516,0.5708860754966736,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.8515739440917969,0.3915089964866638,0.3731056749820709,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.8128547668457031,0.3364382684230804,0.2377326488494873,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7663861513137817,0.2821752429008484,0.2706126868724823,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.7035647630691528,0.2149959057569503,0.9842244386672974,284.5951538085937,284.95001220703125,298.64654541015625,288.2247314453125,297.78485107421875,297.2391967773437,284.59088134765625,1.0,0.5598344802856445,0.5326598286628723,0.5326598286628723,1.0,1.0,-2.9255025386810303,1.1355531215667725,1.7899495363235474,0.4775869250297546,0.8977339267730713,0.8977339267730713,0.0,137.61233520507812,133.0,41268.3125,0.0,2185.54931640625,1.0,280.3734130859375,283.0760498046875,291.29278564453125,294.0069274902344,293.1499938964844,293.1499938964844,280.3500061035156,36314.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600867629051208,1.0,0.0,0.0,3.661274671554565,3.661298751831055,8.944537626121019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.2236328125,0.0,1548.1053466796875,1895.4371337890625,0.0,3953.359130859375,0.9079745411872864,1.0,0.0,3.0,1.0,0.0
12221280,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745849609375,0.9990000128746032,0.6828330159187317,0.5693870186805725,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.8524869084358215,0.3918167352676391,0.3733600080013275,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751342773437,0.8132433891296387,0.336087018251419,0.2374598681926727,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.7668886184692383,0.2820136547088623,0.2704323828220367,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758361816406,0.7037225961685181,0.2145776599645614,0.9822641611099244,284.5748596191406,284.95001220703125,298.6466064453125,288.21942138671875,297.7813415527344,297.23419189453125,284.5729064941406,1.0,0.558789849281311,0.532149076461792,0.532149076461792,1.0,1.0,-2.921109676361084,1.132851481437683,1.7882581949234009,0.4759196937084198,0.8960522413253784,0.8960522413253784,0.0,136.9393768310547,121.0,41238.27734375,0.0,2174.630859375,1.0,280.35809326171875,283.0570068359375,291.2669677734375,293.9569091796875,293.1499938964844,293.1499938964844,280.6499938964844,36375.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613913893699646,1.0,0.0,0.0,3.6565091609954834,3.6565332412719727,8.921268204176158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.888671875,0.0,1543.239013671875,1895.4371337890625,0.0,3964.97900390625,0.9069673418998718,1.0,0.0,3.0,1.0,0.0
12221340,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9990000128746032,0.680556058883667,0.5573585629463196,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8596023917198181,0.3940151929855346,0.3748936355113983,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.8183223009109497,0.3360641002655029,0.2370337694883346,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.7722466588020325,0.2823112607002258,0.2702660262584686,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7077118158340454,0.2138582468032837,0.9770827889442444,284.73126220703125,284.95001220703125,298.6497497558594,288.2030944824219,297.778076171875,297.229736328125,284.7318420410156,1.0,0.5531861782073975,0.530381441116333,0.530381441116333,1.0,1.0,-2.9015591144561768,1.1216461658477783,1.7799129486083984,0.4691420197486877,0.8944240808486938,0.8944240808486938,0.0,132.1761932373047,109.0,39948.38671875,0.0,2117.6533203125,1.0,280.6421813964844,283.26007080078125,291.15045166015625,293.6945495605469,293.1499938964844,293.1499938964844,280.95001220703125,36311.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465392827987672,1.0,0.0,0.0,3.6441941261291504,3.644217967987061,8.86127622834465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.8505859375,0.0,1529.0457763671875,1895.4371337890625,0.0,3831.732421875,0.9042004942893982,1.0,0.0,3.0,1.0,0.0
12221400,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9990000128746032,0.680556058883667,0.5573585629463196,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8596023917198181,0.3940151929855346,0.3748936355113983,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.8183223009109497,0.3360641002655029,0.2370337694883346,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.7722466588020325,0.2823112607002258,0.2702660262584686,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7077118158340454,0.2138582468032837,0.9770827889442444,284.73126220703125,284.95001220703125,298.6497497558594,288.2030944824219,297.778076171875,297.229736328125,284.7318420410156,1.0,0.5531861782073975,0.530381441116333,0.530381441116333,1.0,1.0,-2.9015591144561768,1.1216461658477783,1.7799129486083984,0.4691420197486877,0.8944240808486938,0.8944240808486938,0.0,132.1761932373047,109.0,39948.38671875,0.0,2117.6533203125,1.0,280.6421813964844,283.26007080078125,291.15045166015625,293.6945495605469,293.1499938964844,293.1499938964844,280.95001220703125,36311.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465392827987672,1.0,0.0,0.0,3.6441941261291504,3.644217967987061,8.86127622834465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.8505859375,0.0,1529.0457763671875,1895.4371337890625,0.0,3831.732421875,0.9042004942893982,1.0,0.0,3.0,1.0,0.0
12221460,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6844444274902344,0.5363515019416809,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8727297782897949,0.3973576128482818,0.377545028924942,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8286728858947754,0.3372340798377991,0.2374803572893142,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7830920219421387,0.2835501432418823,0.270975798368454,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7166486382484436,0.2141486406326294,0.9760562181472778,284.9026184082031,284.95001220703125,298.6578369140625,288.1903076171875,297.7841186523437,297.2367858886719,284.9030456542969,1.0,0.5455158948898315,0.5292032361030579,0.5292032361030579,1.0,1.0,-2.8796541690826416,1.1103436946868896,1.769310474395752,0.4627515375614166,0.8952399492263794,0.8952399492263794,0.0,124.53361511230467,112.0,38628.71875,0.0,2043.3187255859373,1.0,280.9416809082031,283.4774169921875,291.1136169433594,293.556640625,293.1499938964844,293.1499938964844,281.25,36145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276803135871888,1.0,0.0,0.0,3.638191938400269,3.6382157802581774,8.832110438561358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.6220703125,0.0,1521.156982421875,1895.4371337890625,0.0,3659.86083984375,0.9027519822120668,1.0,0.0,3.0,1.0,0.0
12221520,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6844444274902344,0.5363515019416809,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8727297782897949,0.3973576128482818,0.377545028924942,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8286728858947754,0.3372340798377991,0.2374803572893142,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7830920219421387,0.2835501432418823,0.270975798368454,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7166486382484436,0.2141486406326294,0.9760562181472778,284.9026184082031,284.95001220703125,298.6578369140625,288.1903076171875,297.7841186523437,297.2367858886719,284.9030456542969,1.0,0.5455158948898315,0.5292032361030579,0.5292032361030579,1.0,1.0,-2.8796541690826416,1.1103436946868896,1.769310474395752,0.4627515375614166,0.8952399492263794,0.8952399492263794,0.0,124.53361511230467,112.0,38628.71875,0.0,2043.3187255859373,1.0,280.9416809082031,283.4774169921875,291.1136169433594,293.556640625,293.1499938964844,293.1499938964844,281.25,36145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276803135871888,1.0,0.0,0.0,3.638191938400269,3.6382157802581774,8.832110438561358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.6220703125,0.0,1521.156982421875,1895.4371337890625,0.0,3659.86083984375,0.9027519822120668,1.0,0.0,3.0,1.0,0.0
12221580,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.6920551657676697,0.5216009020805359,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8837636709213257,0.4013909995555877,0.381004124879837,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8370412588119507,0.3390678763389587,0.2385174334049224,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7920297980308533,0.2853909134864807,0.2723970413208008,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7236893773078918,0.2151801437139511,0.9790629744529724,285.0876770019531,284.95001220703125,298.6714172363281,288.1814270019531,297.796875,297.2507629394531,285.0888671875,1.0,0.5419226884841919,0.5280250906944275,0.5280250906944275,1.0,1.0,-2.8726282119750977,1.105488419532776,1.767139911651611,0.4591798186302185,0.8986032605171204,0.8986032605171204,0.0,119.6272964477539,115.0,37623.2734375,0.0,2007.694580078125,1.0,281.2416076660156,283.7091369628906,291.1100158691406,293.4786682128906,293.1499938964844,293.1499938964844,281.54998779296875,35923.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910273551940918,1.0,0.0,0.0,3.640320062637329,3.6403439044952393,8.84244570897863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.13427734375,0.0,1521.8572998046875,1895.4371337890625,0.0,3499.142333984375,0.9030798077583312,1.0,0.0,3.0,1.0,0.0
12221640,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.6920551657676697,0.5216009020805359,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8837636709213257,0.4013909995555877,0.381004124879837,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8370412588119507,0.3390678763389587,0.2385174334049224,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7920297980308533,0.2853909134864807,0.2723970413208008,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7236893773078918,0.2151801437139511,0.9790629744529724,285.0876770019531,284.95001220703125,298.6714172363281,288.1814270019531,297.796875,297.2507629394531,285.0888671875,1.0,0.5419226884841919,0.5280250906944275,0.5280250906944275,1.0,1.0,-2.8726282119750977,1.105488419532776,1.767139911651611,0.4591798186302185,0.8986032605171204,0.8986032605171204,0.0,119.6272964477539,115.0,37623.2734375,0.0,2007.694580078125,1.0,281.2416076660156,283.7091369628906,291.1100158691406,293.4786682128906,293.1499938964844,293.1499938964844,281.54998779296875,35923.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910273551940918,1.0,0.0,0.0,3.640320062637329,3.6403439044952393,8.84244570897863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.13427734375,0.0,1521.8572998046875,1895.4371337890625,0.0,3499.142333984375,0.9030798077583312,1.0,0.0,3.0,1.0,0.0
12221700,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.9990000128746032,0.6961773633956909,0.5165503025054932,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.8882323503494263,0.4035767614841461,0.3829193413257599,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.8403151631355286,0.3401326239109039,0.2391605377197265,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.7955608367919922,0.2864565849304199,0.273277997970581,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.7264375686645508,0.2158507257699966,0.9815146327018738,285.2311706542969,284.95001220703125,298.680419921875,288.1785888671875,297.8070678710937,297.2624206542969,285.2402038574219,1.0,0.5411772727966309,0.5274360179901123,0.5274360179901123,1.0,1.0,-2.8736331462860107,1.1049853563308716,1.7686479091644287,0.4583829045295715,0.9018606543540956,0.9018606543540956,0.0,118.10704040527344,115.0,36829.65234375,0.0,2001.9027099609373,1.0,281.4985046386719,283.8946533203125,291.0877685546875,293.3553771972656,293.1499938964844,293.1499938964844,281.54998779296875,35785.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002434611320496,1.0,0.0,0.0,3.644722223281861,3.6447460651397705,8.86384498244297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.82080078125,0.0,1525.700927734375,1895.4371337890625,0.0,3405.853515625,0.904005527496338,1.0,0.0,3.0,1.0,0.0
12221760,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9990000128746032,0.7004229426383972,0.5125247836112976,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8922919034957886,0.4058875143527984,0.3850206732749939,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.843254804611206,0.3413131535053253,0.2399321943521499,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7987311482429504,0.287626713514328,0.2743091285228729,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7288910150527954,0.2166017442941665,0.9845662713050842,285.28131103515625,284.95001220703125,298.69097900390625,288.1768493652344,297.8202819824219,297.27783203125,285.28271484375,1.0,0.5410134792327881,0.5269160270690918,0.5269160270690918,1.0,1.0,-2.8771510124206543,1.1056578159332275,1.7714931964874268,0.4582035541534424,0.904619038105011,0.904619038105011,0.0,117.0081558227539,118.0,36781.265625,0.0,2002.2918701171875,1.0,281.54180908203125,283.9462890625,291.1189880371094,293.4313049316406,293.1499938964844,293.1499938964844,281.25,35670.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958314657211304,1.0,0.0,0.0,3.651898860931397,3.6519229412078857,8.898786632016709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.216796875,0.0,1532.814208984375,1895.4371337890625,0.0,3364.697265625,0.9054968357086182,1.0,0.0,3.0,1.0,0.0
12221820,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9990000128746032,0.705511212348938,0.5095058679580688,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8968958854675293,0.4092297255992889,0.3885307908058166,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8459684252738953,0.3423517346382141,0.2409399300813675,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8019345998764038,0.2890232503414154,0.2758959531784057,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7311874628067017,0.2173103094100952,0.9888105392456056,285.1017761230469,284.95001220703125,298.71697998046875,288.1768493652344,297.8378295898437,297.2913818359375,285.1004943847656,1.0,0.5418775081634521,0.5258761048316956,0.5258761048316956,1.0,1.0,-2.8859617710113525,1.1077518463134766,1.7782100439071655,0.4583037793636322,0.9051904678344728,0.9051904678344728,0.0,116.42484283447266,121.0,37746.0,0.0,2013.92822265625,1.0,281.2577819824219,283.7247619628906,291.22802734375,293.66949462890625,293.1499938964844,293.1499938964844,280.95001220703125,35768.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109451770782472,1.0,0.0,0.0,3.661322116851807,3.661346197128296,8.944769547269971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.81494140625,0.0,1544.0626220703125,1895.4371337890625,0.0,3505.373046875,0.9076433181762696,1.0,0.0,3.0,1.0,0.0
12221880,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9990000128746032,0.705511212348938,0.5095058679580688,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8968958854675293,0.4092297255992889,0.3885307908058166,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8459684252738953,0.3423517346382141,0.2409399300813675,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8019345998764038,0.2890232503414154,0.2758959531784057,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7311874628067017,0.2173103094100952,0.9888105392456056,285.1017761230469,284.95001220703125,298.71697998046875,288.1768493652344,297.8378295898437,297.2913818359375,285.1004943847656,1.0,0.5418775081634521,0.5258761048316956,0.5258761048316956,1.0,1.0,-2.8859617710113525,1.1077518463134766,1.7782100439071655,0.4583037793636322,0.9051904678344728,0.9051904678344728,0.0,116.42484283447266,121.0,37746.0,0.0,2013.92822265625,1.0,281.2577819824219,283.7247619628906,291.22802734375,293.66949462890625,293.1499938964844,293.1499938964844,280.95001220703125,35768.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109451770782472,1.0,0.0,0.0,3.661322116851807,3.661346197128296,8.944769547269971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.81494140625,0.0,1544.0626220703125,1895.4371337890625,0.0,3505.373046875,0.9076433181762696,1.0,0.0,3.0,1.0,0.0
12221940,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.7059774994850159,0.5124356746673584,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8969204425811768,0.4113561511039734,0.3907960951328277,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8444664478302002,0.3421068787574768,0.2409774512052536,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.80096435546875,0.2894190847873688,0.2765038013458252,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7299492359161377,0.2171324789524078,0.9890404939651488,284.9076843261719,284.95001220703125,298.75,288.1817932128906,297.8420715332031,297.2790222167969,284.9065246582031,1.0,0.5435989499092102,0.5248361825942993,0.5248361825942993,1.0,1.0,-2.8932595252990723,1.1091827154159546,1.7840769290924072,0.4580736458301544,0.903009831905365,0.903009831905365,0.0,117.58734893798828,124.0,38726.90234375,0.0,2031.73193359375,1.0,280.9581298828125,283.4874572753906,291.2476806640625,293.7706298828125,293.1499938964844,293.1499938964844,280.6499938964844,35962.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927872896194458,1.0,0.0,0.0,3.663358688354492,3.663382768630981,8.954723398346687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.6787109375,0.0,1547.8031005859375,1895.4371337890625,0.0,3661.62841796875,0.908225119113922,1.0,0.0,3.0,1.0,0.0
12222000,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.7059774994850159,0.5124356746673584,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8969204425811768,0.4113561511039734,0.3907960951328277,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8444664478302002,0.3421068787574768,0.2409774512052536,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.80096435546875,0.2894190847873688,0.2765038013458252,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7299492359161377,0.2171324789524078,0.9890404939651488,284.9076843261719,284.95001220703125,298.75,288.1817932128906,297.8420715332031,297.2790222167969,284.9065246582031,1.0,0.5435989499092102,0.5248361825942993,0.5248361825942993,1.0,1.0,-2.8932595252990723,1.1091827154159546,1.7840769290924072,0.4580736458301544,0.903009831905365,0.903009831905365,0.0,117.58734893798828,124.0,38726.90234375,0.0,2031.73193359375,1.0,280.9581298828125,283.4874572753906,291.2476806640625,293.7706298828125,293.1499938964844,293.1499938964844,280.6499938964844,35962.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927872896194458,1.0,0.0,0.0,3.663358688354492,3.663382768630981,8.954723398346687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.6787109375,0.0,1547.8031005859375,1895.4371337890625,0.0,3661.62841796875,0.908225119113922,1.0,0.0,3.0,1.0,0.0
12222060,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.9990000128746032,0.7028494477272034,0.5185533165931702,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8945450782775879,0.4128876626491546,0.392421007156372,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.8407909870147705,0.3412485420703888,0.2405193150043487,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7977522611618042,0.2892729640007019,0.2765453457832336,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7267805933952332,0.2164555490016937,0.9868277311325072,284.7225036621094,284.95001220703125,298.7866516113281,288.1893310546875,297.8396911621094,297.2543640136719,284.7217712402344,1.0,0.5457338094711304,0.5233234167098999,0.5233234167098999,1.0,1.0,-2.8994061946868896,1.109355926513672,1.790050387382507,0.4568288624286651,0.8984091877937317,0.8984091877937317,0.0,119.6881866455078,127.0,39763.7734375,0.0,2052.343017578125,1.0,280.6581726074219,283.2592468261719,291.2437438964844,293.8319091796875,293.1499938964844,293.1499938964844,280.95001220703125,36197.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415613412857056,1.0,0.0,0.0,3.6566455364227295,3.6566696166992174,8.921934409045207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.3388671875,0.0,1542.056884765625,1895.4371337890625,0.0,3786.63232421875,0.9068820476531982,1.0,0.0,3.0,1.0,0.0
12222120,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.9990000128746032,0.7028494477272034,0.5185533165931702,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8945450782775879,0.4128876626491546,0.392421007156372,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.8407909870147705,0.3412485420703888,0.2405193150043487,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7977522611618042,0.2892729640007019,0.2765453457832336,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7267805933952332,0.2164555490016937,0.9868277311325072,284.7225036621094,284.95001220703125,298.7866516113281,288.1893310546875,297.8396911621094,297.2543640136719,284.7217712402344,1.0,0.5457338094711304,0.5233234167098999,0.5233234167098999,1.0,1.0,-2.8994061946868896,1.109355926513672,1.790050387382507,0.4568288624286651,0.8984091877937317,0.8984091877937317,0.0,119.6881866455078,127.0,39763.7734375,0.0,2052.343017578125,1.0,280.6581726074219,283.2592468261719,291.2437438964844,293.8319091796875,293.1499938964844,293.1499938964844,280.95001220703125,36197.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415613412857056,1.0,0.0,0.0,3.6566455364227295,3.6566696166992174,8.921934409045207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.3388671875,0.0,1542.056884765625,1895.4371337890625,0.0,3786.63232421875,0.9068820476531982,1.0,0.0,3.0,1.0,0.0
12222180,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.7003308534622192,0.5244613289833069,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8927716016769409,0.4155668318271637,0.3946049511432647,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8377526998519897,0.341549664735794,0.2404762953519821,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7950339913368225,0.289919376373291,0.2769282758235931,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7239482402801514,0.2163336724042892,0.9855654835700988,284.91259765625,284.95001220703125,298.8233337402344,288.1968078613281,297.8476257324219,297.2462158203125,284.91461181640625,1.0,0.5482271313667297,0.5218107104301453,0.5218107104301453,1.0,1.0,-2.908017158508301,1.110534906387329,1.7974823713302612,0.4559493362903595,0.8994176387786865,0.8994176387786865,0.0,121.83602142333984,130.0,38956.7578125,0.0,2077.412353515625,1.0,280.94219970703125,283.4872741699219,291.15203857421875,293.61871337890625,293.1499938964844,293.1499938964844,281.25,36077.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280109405517578,1.0,0.0,0.0,3.652850389480591,3.65287446975708,8.903423918127373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.5556640625,0.0,1536.9239501953125,1895.4371337890625,0.0,3662.89599609375,0.905981421470642,1.0,0.0,3.0,1.0,0.0
12222240,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.7003308534622192,0.5244613289833069,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8927716016769409,0.4155668318271637,0.3946049511432647,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8377526998519897,0.341549664735794,0.2404762953519821,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7950339913368225,0.289919376373291,0.2769282758235931,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7239482402801514,0.2163336724042892,0.9855654835700988,284.91259765625,284.95001220703125,298.8233337402344,288.1968078613281,297.8476257324219,297.2462158203125,284.91461181640625,1.0,0.5482271313667297,0.5218107104301453,0.5218107104301453,1.0,1.0,-2.908017158508301,1.110534906387329,1.7974823713302612,0.4559493362903595,0.8994176387786865,0.8994176387786865,0.0,121.83602142333984,130.0,38956.7578125,0.0,2077.412353515625,1.0,280.94219970703125,283.4872741699219,291.15203857421875,293.61871337890625,293.1499938964844,293.1499938964844,281.25,36077.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280109405517578,1.0,0.0,0.0,3.652850389480591,3.65287446975708,8.903423918127373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.5556640625,0.0,1536.9239501953125,1895.4371337890625,0.0,3662.89599609375,0.905981421470642,1.0,0.0,3.0,1.0,0.0
12222300,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.6999015808105469,0.5267006754875183,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8926904201507568,0.4173933565616607,0.3961849510669708,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8370192646980286,0.3422072231769562,0.2408292442560196,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7944273948669434,0.2906273007392883,0.2774930596351623,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7231570482254028,0.2165799140930175,0.9863008260726928,285.0665588378906,284.95001220703125,298.8416748046875,288.20050048828125,297.8554992675781,297.2484436035156,285.0762634277344,1.0,0.5496882200241089,0.5210543274879456,0.5210543274879456,1.0,1.0,-2.914591789245605,1.1120764017105105,1.8025155067443848,0.4559588134288788,0.9016839861869812,0.9016839861869812,0.0,122.78164672851562,130.0,38235.78125,0.0,2093.18994140625,1.0,281.1988830566406,283.6800537109375,291.1167907714844,293.4745483398437,293.1499938964844,293.1499938964844,281.25,35958.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175694584846495,1.0,0.0,0.0,3.653866291046143,3.6538901329040527,8.908376685212716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.8818359375,0.0,1537.1644287109375,1895.4371337890625,0.0,3566.711181640625,0.9061675071716307,1.0,0.0,3.0,1.0,0.0
12222360,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.9990000128746032,0.6999721527099609,0.5285077095031738,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.893098771572113,0.4194581508636474,0.3980740308761596,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.8367614150047302,0.3431155681610107,0.2414179444313049,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7942899465560913,0.2915377616882324,0.2783048152923584,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.7227731943130493,0.2170030027627945,0.9880000948905944,285.12530517578125,284.95001220703125,298.8599853515625,288.2042236328125,297.8651123046875,297.2535095214844,285.1274108886719,1.0,0.5513117909431458,0.5203054547309875,0.5203054547309875,1.0,1.0,-2.922757625579834,1.114295244216919,1.808462381362915,0.4562915563583374,0.9034886360168456,0.9034886360168456,0.0,123.65632629394533,133.0,38252.4375,0.0,2111.379638671875,1.0,281.2419128417969,283.7379150390625,291.1454772949219,293.54638671875,293.1499938964844,293.1499938964844,280.95001220703125,35854.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126074314117432,1.0,0.0,0.0,3.657521724700928,3.657545804977417,8.926210171011917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.53564453125,0.0,1540.4627685546875,1895.4371337890625,0.0,3520.785888671875,0.906880795955658,1.0,0.0,3.0,1.0,0.0
12222420,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.6976518034934998,0.5338640213012695,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8924956917762756,0.4224550426006317,0.4013180732727051,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8350027203559875,0.3438321948051452,0.2422294616699218,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7928191423416138,0.2925803065299988,0.2796115577220917,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7210611701011658,0.2172752767801284,0.9904780387878418,284.9613647460937,284.95001220703125,298.89666748046875,288.2115478515625,297.877197265625,297.25225830078125,284.9606628417969,1.0,0.5547968149185181,0.5188077092170715,0.5188077092170715,1.0,1.0,-2.9386234283447266,1.1184920072555542,1.820131540298462,0.4569306075572967,0.9022919535636902,0.9022919535636902,0.0,125.95230102539062,136.0,39325.19921875,0.0,2149.96728515625,1.0,280.957763671875,283.5281677246094,291.2590637207031,293.7928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35961.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267191290855408,1.0,0.0,0.0,3.659725427627564,3.6597495079040527,8.936970061768079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.38037109375,0.0,1543.725830078125,1895.4371337890625,0.0,3651.0322265625,0.9074194431304932,1.0,0.0,3.0,1.0,0.0
