time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222480,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.6976518034934998,0.5338640213012695,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8924956917762756,0.4224550426006317,0.4013180732727051,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8350027203559875,0.3438321948051452,0.2422294616699218,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7928191423416138,0.2925803065299988,0.2796115577220917,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7210611701011658,0.2172752767801284,0.9904780387878418,284.9613647460937,284.95001220703125,298.89666748046875,288.2115478515625,297.877197265625,297.25225830078125,284.9606628417969,1.0,0.5547968149185181,0.5188077092170715,0.5188077092170715,1.0,1.0,-2.9386234283447266,1.1184920072555542,1.820131540298462,0.4569306075572967,0.9022919535636902,0.9022919535636902,0.0,125.95230102539062,136.0,39325.19921875,0.0,2149.96728515625,1.0,280.957763671875,283.5281677246094,291.2590637207031,293.7928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35961.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267191290855408,1.0,0.0,0.0,3.659725427627564,3.6597495079040527,8.936970061768079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.38037109375,0.0,1543.725830078125,1895.4371337890625,0.0,3651.0322265625,0.9074194431304932,1.0,0.0,3.0,1.0,0.0
12222540,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9990000128746032,0.6919741034507751,0.542149543762207,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8893756866455078,0.424345850944519,0.4034074544906616,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8309570550918579,0.3434288501739502,0.242183580994606,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.789065420627594,0.2927525341510772,0.2800509035587311,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7173263430595398,0.2167712301015854,0.9895127415657043,284.7830505371094,284.95001220703125,298.9333190917969,288.2188415527344,297.8839416503906,297.2425231933594,284.7823486328125,1.0,0.5582140684127808,0.5173100233078003,0.5173100233078003,1.0,1.0,-2.950410842895508,1.1209203004837036,1.829490542411804,0.4567177295684814,0.8985546827316284,0.8985546827316284,0.0,129.05007934570312,139.0,40446.73828125,0.0,2185.888916015625,1.0,280.6581726074219,283.3055725097656,291.28546142578125,293.9093017578125,293.1499938964844,293.1499938964844,280.95001220703125,36153.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436668753623962,1.0,0.0,0.0,3.654597043991089,3.654621124267578,8.9119401991411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.9130859375,0.0,1539.4415283203125,1895.4371337890625,0.0,3805.733642578125,0.906398057937622,1.0,0.0,3.0,1.0,0.0
12222600,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9990000128746032,0.6919741034507751,0.542149543762207,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8893756866455078,0.424345850944519,0.4034074544906616,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8309570550918579,0.3434288501739502,0.242183580994606,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.789065420627594,0.2927525341510772,0.2800509035587311,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7173263430595398,0.2167712301015854,0.9895127415657043,284.7830505371094,284.95001220703125,298.9333190917969,288.2188415527344,297.8839416503906,297.2425231933594,284.7823486328125,1.0,0.5582140684127808,0.5173100233078003,0.5173100233078003,1.0,1.0,-2.950410842895508,1.1209203004837036,1.829490542411804,0.4567177295684814,0.8985546827316284,0.8985546827316284,0.0,129.05007934570312,139.0,40446.73828125,0.0,2185.888916015625,1.0,280.6581726074219,283.3055725097656,291.28546142578125,293.9093017578125,293.1499938964844,293.1499938964844,280.95001220703125,36153.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436668753623962,1.0,0.0,0.0,3.654597043991089,3.654621124267578,8.9119401991411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.9130859375,0.0,1539.4415283203125,1895.4371337890625,0.0,3805.733642578125,0.906398057937622,1.0,0.0,3.0,1.0,0.0
12222660,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.6891058683395386,0.546665608882904,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8876190185546875,0.4256117641925812,0.4044274687767029,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8287324905395508,0.3434858918190002,0.2421032339334488,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7869642376899719,0.2930090427398681,0.2801959216594696,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7151497006416321,0.2165720611810684,0.9884207248687744,284.92071533203125,284.95001220703125,298.952392578125,288.2226257324219,297.8894348144531,297.2408752441406,284.9290771484375,1.0,0.5599337220191956,0.5164362192153931,0.5164362192153931,1.0,1.0,-2.9558284282684326,1.1217185258865356,1.834109783172608,0.4562574326992035,0.8996484875679016,0.8996484875679016,0.0,130.7151641845703,139.0,39655.90234375,0.0,2203.709228515625,1.0,280.9048767089844,283.4815979003906,291.2009582519531,293.6856994628906,293.1499938964844,293.1499938964844,280.95001220703125,36084.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369584918022156,1.0,0.0,0.0,3.652730703353882,3.652754783630371,8.902840704649861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.859375,0.0,1536.8408203125,1895.4371337890625,0.0,3744.753173828125,0.9059879779815674,1.0,0.0,3.0,1.0,0.0
12222720,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6871145963668823,0.5499944686889648,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.886795699596405,0.4271652102470398,0.4057888388633728,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8274176120758057,0.3439292013645172,0.2423353344202041,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.785740315914154,0.2935333549976349,0.280624121427536,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7137157320976257,0.2166046500205993,0.988374650478363,284.97174072265625,284.95001220703125,298.9700012207031,288.22607421875,297.8968505859375,297.2430725097656,284.9736328125,1.0,0.5615744590759277,0.5156296491622925,0.5156296491622925,1.0,1.0,-2.962201833724976,1.1230159997940063,1.8391858339309688,0.4560789465904236,0.9003437757492065,0.9003437757492065,0.0,132.04208374023438,142.0,39658.3984375,0.0,2221.557373046875,1.0,280.94219970703125,283.5326538085937,291.1944580078125,293.7038879394531,293.1499938964844,293.1499938964844,280.6499938964844,36013.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329938292503356,1.0,0.0,0.0,3.653195142745972,3.653218984603882,8.905104209588899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.58349609375,0.0,1536.8271484375,1895.4371337890625,0.0,3708.552001953125,0.9060161113739014,1.0,0.0,3.0,1.0,0.0
12222780,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.6811790466308594,0.557405948638916,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8847004771232605,0.4295782148838043,0.4084226191043854,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.8243792653083801,0.3440953493118286,0.2427105456590652,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7829086184501648,0.2940760254859924,0.2814200818538666,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7104154229164124,0.2162474393844604,0.9879597425460817,284.808837890625,284.95001220703125,299.00665283203125,288.2332458496094,297.90643310546875,297.2384948730469,284.8080749511719,1.0,0.5650284290313721,0.5139492750167847,0.5139492750167847,1.0,1.0,-2.975189208984375,1.125548243522644,1.849640965461731,0.4557305872440338,0.8971191048622131,0.8971191048622131,0.0,134.98190307617188,130.0,40714.6640625,0.0,2259.336181640625,1.0,280.65777587890625,283.3273010253906,291.273193359375,293.89849853515625,293.1499938964844,293.1499938964844,280.95001220703125,36155.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447170495986938,1.0,0.0,0.0,3.6481950283050537,3.648219108581543,8.880744530870288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.3369140625,0.0,1532.3253173828125,1895.4371337890625,0.0,3815.24658203125,0.9049711227416992,1.0,0.0,3.0,1.0,0.0
12222840,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.6811790466308594,0.557405948638916,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8847004771232605,0.4295782148838043,0.4084226191043854,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.8243792653083801,0.3440953493118286,0.2427105456590652,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7829086184501648,0.2940760254859924,0.2814200818538666,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7104154229164124,0.2162474393844604,0.9879597425460817,284.808837890625,284.95001220703125,299.00665283203125,288.2332458496094,297.90643310546875,297.2384948730469,284.8080749511719,1.0,0.5650284290313721,0.5139492750167847,0.5139492750167847,1.0,1.0,-2.975189208984375,1.125548243522644,1.849640965461731,0.4557305872440338,0.8971191048622131,0.8971191048622131,0.0,134.98190307617188,130.0,40714.6640625,0.0,2259.336181640625,1.0,280.65777587890625,283.3273010253906,291.273193359375,293.89849853515625,293.1499938964844,293.1499938964844,280.95001220703125,36155.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447170495986938,1.0,0.0,0.0,3.6481950283050537,3.648219108581543,8.880744530870288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.3369140625,0.0,1532.3253173828125,1895.4371337890625,0.0,3815.24658203125,0.9049711227416992,1.0,0.0,3.0,1.0,0.0
12222900,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.678575336933136,0.556981086730957,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.885711669921875,0.4308879375457763,0.4094771146774292,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8245732188224792,0.3442710936069488,0.2427090257406234,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.78328937292099,0.2943993508815765,0.2816058099269867,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7103115320205688,0.2160699963569641,0.98678457736969,284.9393005371094,284.95001220703125,299.0249938964844,288.23681640625,297.9116516113281,297.2371826171875,284.94781494140625,1.0,0.5645589232444763,0.5131090879440308,0.5131090879440308,1.0,1.0,-2.974771022796631,1.1238709688186646,1.8509000539779663,0.4543443322181701,0.8982906937599182,0.8982906937599182,0.0,134.8348388671875,130.0,39876.7265625,0.0,2257.845703125,1.0,280.9012145996094,283.496826171875,291.20587158203125,293.6962890625,293.1499938964844,293.1499938964844,280.95001220703125,36082.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380089044570924,1.0,0.0,0.0,3.646517515182495,3.646541595458984,8.872579542185122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.046875,0.0,1529.9119873046875,1895.4371337890625,0.0,3754.32470703125,0.9045996069908142,1.0,0.0,3.0,1.0,0.0
12222960,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.6774274110794067,0.552876353263855,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8889832496643066,0.4325457215309143,0.4108598232269287,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8267174959182739,0.3447947800159454,0.2429420799016952,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7856571674346924,0.2949817776679992,0.2820073962211609,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7119801640510559,0.2161115556955337,0.986315906047821,284.98651123046875,284.95001220703125,299.0433349609375,288.2403564453125,297.9192199707031,297.2397155761719,284.9876708984375,1.0,0.5631637573242188,0.512317955493927,0.512317955493927,1.0,1.0,-2.9717025756835938,1.1211700439453125,1.8505325317382808,0.4523917734622955,0.8990538716316223,0.8990538716316223,0.0,133.36720275878906,118.0,39771.265625,0.0,2244.984619140625,1.0,280.9421081542969,283.54571533203125,291.20489501953125,293.7215576171875,293.1499938964844,293.1499938964844,281.25,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338161945343018,1.0,0.0,0.0,3.6471762657165527,3.647200345993042,8.87578607944306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.5849609375,0.0,1530.0701904296875,1895.4371337890625,0.0,3716.070556640625,0.9046636819839478,1.0,0.0,3.0,1.0,0.0
12223020,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.9990000128746032,0.6790005564689636,0.5372112989425659,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.9002709984779358,0.4364721775054931,0.4141598343849182,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.835067868232727,0.3464550971984863,0.2438090741634369,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7946059107780457,0.2966411709785461,0.2832158803939819,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.7189151644706726,0.2167340070009231,0.9873218536376952,285.1754150390625,284.95001220703125,299.0799865722656,288.2474060058594,297.938232421875,297.2512512207031,285.17633056640625,1.0,0.5582213401794434,0.5107356309890747,0.5107356309890747,1.0,1.0,-2.960549116134644,1.1136647462844849,1.8468842506408687,0.4475111663341522,0.9036423563957214,0.9036423563957214,0.0,127.87599182128906,121.0,38793.6796875,0.0,2197.650390625,1.0,281.24176025390625,283.77655029296875,291.1927795410156,293.6348876953125,293.1499938964844,293.1499938964844,280.95001220703125,35786.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194841384887696,1.0,0.0,0.0,3.654499530792236,3.6545236110687256,8.911465556593612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.66259765625,0.0,1536.5809326171875,1895.4371337890625,0.0,3584.397216796875,0.9061552286148072,1.0,0.0,3.0,1.0,0.0
12223080,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.9990000128746032,0.6790005564689636,0.5372112989425659,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.9002709984779358,0.4364721775054931,0.4141598343849182,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.835067868232727,0.3464550971984863,0.2438090741634369,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7946059107780457,0.2966411709785461,0.2832158803939819,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.7189151644706726,0.2167340070009231,0.9873218536376952,285.1754150390625,284.95001220703125,299.0799865722656,288.2474060058594,297.938232421875,297.2512512207031,285.17633056640625,1.0,0.5582213401794434,0.5107356309890747,0.5107356309890747,1.0,1.0,-2.960549116134644,1.1136647462844849,1.8468842506408687,0.4475111663341522,0.9036423563957214,0.9036423563957214,0.0,127.87599182128906,121.0,38793.6796875,0.0,2197.650390625,1.0,281.24176025390625,283.77655029296875,291.1927795410156,293.6348876953125,293.1499938964844,293.1499938964844,280.95001220703125,35786.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194841384887696,1.0,0.0,0.0,3.654499530792236,3.6545236110687256,8.911465556593612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.66259765625,0.0,1536.5809326171875,1895.4371337890625,0.0,3584.397216796875,0.9061552286148072,1.0,0.0,3.0,1.0,0.0
12223140,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6805347204208374,0.5283710360527039,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9078372716903688,0.4394128322601318,0.4171889424324035,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8401644825935364,0.3471591472625732,0.2444943487644195,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8002241849899292,0.2976629734039306,0.2843343317508697,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7230979800224304,0.2170824408531189,0.9891690611839294,284.9926452636719,284.95001220703125,299.1166687011719,288.25439453125,297.9515380859375,297.2535095214844,284.9912109375,1.0,0.5564357042312622,0.5091532468795776,0.5091532468795776,1.0,1.0,-2.9579391479492188,1.1097524166107178,1.848186731338501,0.4441276788711548,0.90272718667984,0.90272718667984,0.0,124.97824096679688,124.0,39668.578125,0.0,2178.508544921875,1.0,280.957763671875,283.5521545410156,291.2948303222656,293.8558959960937,293.1499938964844,293.1499938964844,280.6499938964844,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932054042816162,1.0,0.0,0.0,3.658744335174561,3.65876841545105,8.932178729992302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.48095703125,0.0,1542.2266845703125,1895.4371337890625,0.0,3699.954345703125,0.9071603417396544,1.0,0.0,3.0,1.0,0.0
12223200,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6805347204208374,0.5283710360527039,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9078372716903688,0.4394128322601318,0.4171889424324035,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8401644825935364,0.3471591472625732,0.2444943487644195,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8002241849899292,0.2976629734039306,0.2843343317508697,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7230979800224304,0.2170824408531189,0.9891690611839294,284.9926452636719,284.95001220703125,299.1166687011719,288.25439453125,297.9515380859375,297.2535095214844,284.9912109375,1.0,0.5564357042312622,0.5091532468795776,0.5091532468795776,1.0,1.0,-2.9579391479492188,1.1097524166107178,1.848186731338501,0.4441276788711548,0.90272718667984,0.90272718667984,0.0,124.97824096679688,124.0,39668.578125,0.0,2178.508544921875,1.0,280.957763671875,283.5521545410156,291.2948303222656,293.8558959960937,293.1499938964844,293.1499938964844,280.6499938964844,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932054042816162,1.0,0.0,0.0,3.658744335174561,3.65876841545105,8.932178729992302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.48095703125,0.0,1542.2266845703125,1895.4371337890625,0.0,3699.954345703125,0.9071603417396544,1.0,0.0,3.0,1.0,0.0
12223260,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9990000128746032,0.6786718964576721,0.5271260738372803,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.910134255886078,0.4412150681018829,0.4190834164619446,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8406039476394653,0.3466878533363342,0.2443232238292694,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.801145613193512,0.2977896928787231,0.2846183776855469,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7233946323394775,0.2166949063539505,0.9881393313407898,284.7973937988281,284.95001220703125,299.1533203125,288.2613220214844,297.9579772949219,297.2440795898437,284.7961120605469,1.0,0.5562316179275513,0.5080112814903259,0.5080112814903259,1.0,1.0,-2.9576170444488525,1.107531189918518,1.850085735321045,0.4420811235904693,0.8990641832351685,0.8990641832351685,0.0,124.580810546875,127.0,40599.58984375,0.0,2175.9560546875,1.0,280.6581726074219,283.3158569335937,291.3168029785156,293.95428466796875,293.1499938964844,293.1499938964844,280.95001220703125,36118.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466806054115297,1.0,0.0,0.0,3.6550116539001465,3.655035734176636,8.913962687984167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.443359375,0.0,1539.6376953125,1895.4371337890625,0.0,3833.009765625,0.906463384628296,1.0,0.0,3.0,1.0,0.0
12223320,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9990000128746032,0.6786718964576721,0.5271260738372803,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.910134255886078,0.4412150681018829,0.4190834164619446,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8406039476394653,0.3466878533363342,0.2443232238292694,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.801145613193512,0.2977896928787231,0.2846183776855469,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7233946323394775,0.2166949063539505,0.9881393313407898,284.7973937988281,284.95001220703125,299.1533203125,288.2613220214844,297.9579772949219,297.2440795898437,284.7961120605469,1.0,0.5562316179275513,0.5080112814903259,0.5080112814903259,1.0,1.0,-2.9576170444488525,1.107531189918518,1.850085735321045,0.4420811235904693,0.8990641832351685,0.8990641832351685,0.0,124.580810546875,127.0,40599.58984375,0.0,2175.9560546875,1.0,280.6581726074219,283.3158569335937,291.3168029785156,293.95428466796875,293.1499938964844,293.1499938964844,280.95001220703125,36118.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466806054115297,1.0,0.0,0.0,3.6550116539001465,3.655035734176636,8.913962687984167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.443359375,0.0,1539.6376953125,1895.4371337890625,0.0,3833.009765625,0.906463384628296,1.0,0.0,3.0,1.0,0.0
12223380,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6770976185798645,0.5284472703933716,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9111003279685974,0.4440105259418487,0.4213361740112304,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8399885296821594,0.3471300005912781,0.2443671077489853,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8008993268013,0.2985459268093109,0.2850759029388428,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.722618818283081,0.2166725099086761,0.9872109889984132,284.97900390625,284.95001220703125,299.19000244140625,288.2681884765625,297.9701843261719,297.2435913085937,284.9808349609375,1.0,0.5571402311325073,0.5068693161010742,0.5068693161010742,1.0,1.0,-2.9613916873931885,1.1070479154586792,1.8543437719345093,0.4407457411289215,0.9009050130844116,0.9009050130844116,0.0,125.13997650146484,130.0,39754.39453125,0.0,2185.354248046875,1.0,280.94219970703125,283.5385437011719,291.2279052734375,293.7446594238281,293.1499938964844,293.1499938964844,280.6499938964844,35990.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342081546783448,1.0,0.0,0.0,3.654480218887329,3.6545042991638175,8.911370628084114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.05810546875,0.0,1538.08984375,1895.4371337890625,0.0,3719.65185546875,0.9062860012054444,1.0,0.0,3.0,1.0,0.0
12223440,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6770976185798645,0.5284472703933716,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9111003279685974,0.4440105259418487,0.4213361740112304,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8399885296821594,0.3471300005912781,0.2443671077489853,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8008993268013,0.2985459268093109,0.2850759029388428,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.722618818283081,0.2166725099086761,0.9872109889984132,284.97900390625,284.95001220703125,299.19000244140625,288.2681884765625,297.9701843261719,297.2435913085937,284.9808349609375,1.0,0.5571402311325073,0.5068693161010742,0.5068693161010742,1.0,1.0,-2.9613916873931885,1.1070479154586792,1.8543437719345093,0.4407457411289215,0.9009050130844116,0.9009050130844116,0.0,125.13997650146484,130.0,39754.39453125,0.0,2185.354248046875,1.0,280.94219970703125,283.5385437011719,291.2279052734375,293.7446594238281,293.1499938964844,293.1499938964844,280.6499938964844,35990.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342081546783448,1.0,0.0,0.0,3.654480218887329,3.6545042991638175,8.911370628084114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.05810546875,0.0,1538.08984375,1895.4371337890625,0.0,3719.65185546875,0.9062860012054444,1.0,0.0,3.0,1.0,0.0
12223500,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.6759154200553894,0.5293316841125488,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9117053151130676,0.4453746378421783,0.4227927625179291,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.839836597442627,0.3473491966724396,0.2446355819702148,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8009006381034851,0.2989305555820465,0.2855543792247772,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7223400473594666,0.2166768461465835,0.98764169216156,284.8525390625,284.95001220703125,299.2083435058594,288.2715759277344,297.97625732421875,297.2433166503906,284.8445739746094,1.0,0.5579872727394104,0.5062983632087708,0.5062983632087708,1.0,1.0,-2.965620994567871,1.1077756881713867,1.857845425605774,0.4405486583709717,0.8990548253059387,0.8990548253059387,0.0,125.58258056640624,130.0,40587.8515625,0.0,2194.966552734375,1.0,280.6985778808594,283.3716125488281,291.3011474609375,293.9536437988281,293.1499938964844,293.1499938964844,280.6499938964844,36065.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407231211662292,1.0,0.0,0.0,3.653390645980835,3.653414726257324,8.906058610591572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.57958984375,0.0,1537.4383544921875,1895.4371337890625,0.0,3779.017822265625,0.9060395956039428,1.0,0.0,3.0,1.0,0.0
12223560,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9990000128746032,0.6738407611846924,0.5314099192619324,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9112563133239746,0.44639453291893,0.4238930940628052,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8388320207595825,0.3472422063350677,0.2446635365486145,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.8000583648681641,0.2990687787532806,0.2857969105243683,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7213596701622009,0.2164751291275024,0.9872263073921204,284.80877685546875,284.95001220703125,299.2266540527344,288.27496337890625,297.9800720214844,297.2396240234375,284.8078308105469,1.0,0.5589620471000671,0.505612850189209,0.505612850189209,1.0,1.0,-2.969268798828125,1.1080598831176758,1.8612089157104488,0.4400378763675689,0.8976292014122009,0.8976292014122009,0.0,126.37898254394533,133.0,40717.28125,0.0,2205.378173828125,1.0,280.65771484375,283.32635498046875,291.30841064453125,293.9354248046875,293.1499938964844,293.1499938964844,280.95001220703125,36144.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446600079536438,1.0,0.0,0.0,3.6499216556549072,3.649945735931397,8.889153377822367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9638671875,0.0,1534.1654052734375,1895.4371337890625,0.0,3814.730224609375,0.905348300933838,1.0,0.0,3.0,1.0,0.0
12223620,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6707817316055298,0.5358970165252686,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9104647636413574,0.4494345188140869,0.4264744520187378,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8369564414024353,0.347965270280838,0.2449755072593689,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7984486222267151,0.3000262677669525,0.2865225374698639,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7193882465362549,0.2165299952030182,0.9869521856307985,284.9971923828125,284.95001220703125,299.2633361816406,288.2817077636719,297.993408203125,297.2413024902344,284.9989624023437,1.0,0.5613107681274414,0.5042418837547302,0.5042418837547302,1.0,1.0,-2.978677272796631,1.1094785928726196,1.8691986799240112,0.439226895570755,0.8997675180435181,0.8997675180435181,0.0,128.15908813476562,136.0,39945.640625,0.0,2230.951171875,1.0,280.9421691894531,283.5550842285156,291.24432373046875,293.76727294921875,293.1499938964844,293.1499938964844,281.25,35990.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332743883132936,1.0,0.0,0.0,3.649368286132813,3.649392127990722,8.886457294465799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.98828125,0.0,1532.3966064453125,1895.4371337890625,0.0,3711.11767578125,0.905145227909088,1.0,0.0,3.0,1.0,0.0
12223680,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6707817316055298,0.5358970165252686,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9104647636413574,0.4494345188140869,0.4264744520187378,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8369564414024353,0.347965270280838,0.2449755072593689,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7984486222267151,0.3000262677669525,0.2865225374698639,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7193882465362549,0.2165299952030182,0.9869521856307985,284.9971923828125,284.95001220703125,299.2633361816406,288.2817077636719,297.993408203125,297.2413024902344,284.9989624023437,1.0,0.5613107681274414,0.5042418837547302,0.5042418837547302,1.0,1.0,-2.978677272796631,1.1094785928726196,1.8691986799240112,0.439226895570755,0.8997675180435181,0.8997675180435181,0.0,128.15908813476562,136.0,39945.640625,0.0,2230.951171875,1.0,280.9421691894531,283.5550842285156,291.24432373046875,293.76727294921875,293.1499938964844,293.1499938964844,281.25,35990.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332743883132936,1.0,0.0,0.0,3.649368286132813,3.649392127990722,8.886457294465799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.98828125,0.0,1532.3966064453125,1895.4371337890625,0.0,3711.11767578125,0.905145227909088,1.0,0.0,3.0,1.0,0.0
12223740,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.9990000128746032,0.6692690849304199,0.5393349528312683,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9111998677253724,0.4535147845745086,0.4301431775093078,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.836453914642334,0.3497201204299927,0.2460746616125106,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.7981629371643066,0.3017894625663757,0.2880600392818451,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7185595035552979,0.2172485142946243,0.989683210849762,285.2054138183594,284.95001220703125,299.29998779296875,288.28839111328125,298.0126953125,297.2522888183594,285.2073974609375,1.0,0.5643154382705688,0.5028708577156067,0.5028708577156067,1.0,1.0,-2.993666887283325,1.1131948232650757,1.8804720640182493,0.4393744468688965,0.9048779606819152,0.9048779606819152,0.0,129.8307342529297,139.0,39235.203125,0.0,2266.044189453125,1.0,281.2417907714844,283.8019714355469,291.23944091796875,293.701171875,293.1499938964844,293.1499938964844,280.95001220703125,35754.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200576543807985,1.0,0.0,0.0,3.6577789783477774,3.657803058624268,8.927466410568741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.34326171875,0.0,1540.001220703125,1895.4371337890625,0.0,3589.6904296875,0.9068704843521118,1.0,0.0,3.0,1.0,0.0
12223800,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.9990000128746032,0.6692690849304199,0.5393349528312683,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9111998677253724,0.4535147845745086,0.4301431775093078,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.836453914642334,0.3497201204299927,0.2460746616125106,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.7981629371643066,0.3017894625663757,0.2880600392818451,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7185595035552979,0.2172485142946243,0.989683210849762,285.2054138183594,284.95001220703125,299.29998779296875,288.28839111328125,298.0126953125,297.2522888183594,285.2073974609375,1.0,0.5643154382705688,0.5028708577156067,0.5028708577156067,1.0,1.0,-2.993666887283325,1.1131948232650757,1.8804720640182493,0.4393744468688965,0.9048779606819152,0.9048779606819152,0.0,129.8307342529297,139.0,39235.203125,0.0,2266.044189453125,1.0,281.2417907714844,283.8019714355469,291.23944091796875,293.701171875,293.1499938964844,293.1499938964844,280.95001220703125,35754.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200576543807985,1.0,0.0,0.0,3.6577789783477774,3.657803058624268,8.927466410568741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.34326171875,0.0,1540.001220703125,1895.4371337890625,0.0,3589.6904296875,0.9068704843521118,1.0,0.0,3.0,1.0,0.0
12223860,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9990000128746032,0.6674123406410217,0.5418577194213867,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9113538265228271,0.4555170238018036,0.4323509931564331,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8359599113464355,0.3503811955451965,0.2467593103647232,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7978099584579468,0.3025805056095123,0.2890345454216003,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.717960774898529,0.2175179868936538,0.991715967655182,285.0650939941406,284.95001220703125,299.3219909667969,288.2923583984375,298.0213928222656,297.2546081542969,285.0599060058594,1.0,0.5663661956787109,0.5019394755363464,0.5019394755363464,1.0,1.0,-3.003793478012085,1.11568021774292,1.8881133794784544,0.4394876956939697,0.9045233130455016,0.9045233130455016,0.0,131.03192138671875,139.0,40189.203125,0.0,2290.29638671875,1.0,280.9835510253906,283.6184997558594,291.3401184082031,293.9477233886719,293.1499938964844,293.1499938964844,280.95001220703125,35817.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930350124835968,1.0,0.0,0.0,3.6622474193573,3.662271738052368,8.949292009674537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.44091796875,0.0,1545.4703369140625,1895.4371337890625,0.0,3684.35009765625,0.9078643321990968,1.0,0.0,3.0,1.0,0.0
12223920,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6654308438301086,0.5444619655609131,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9105838537216188,0.4565309584140777,0.4334433376789093,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8349128365516663,0.3505094349384308,0.2469528615474701,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7968674898147583,0.3028714656829834,0.2894250452518463,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7169581651687622,0.2174997180700302,0.992146134376526,285.0388488769531,284.95001220703125,299.336669921875,288.2950134277344,298.02508544921875,297.2528076171875,285.0379943847656,1.0,0.5677376389503479,0.5013185739517212,0.5013185739517212,1.0,1.0,-3.009458065032959,1.1168705224990845,1.892587661743164,0.4393297731876373,0.9046984314918518,0.9046984314918518,0.0,132.08973693847656,127.0,40314.19921875,0.0,2305.90869140625,1.0,280.9577331542969,283.5899658203125,291.345947265625,293.9422912597656,293.1499938964844,293.1499938964844,280.6499938964844,35853.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348217248916626,1.0,0.0,0.0,3.663985013961792,3.664009094238281,8.957785553320718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.75830078125,0.0,1547.6842041015625,1895.4371337890625,0.0,3725.2568359375,0.9082989692687988,1.0,0.0,3.0,1.0,0.0
12223980,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.6596941947937012,0.5406367778778076,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9144456386566162,0.4582623243331909,0.4352763593196869,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8365724682807922,0.350044846534729,0.2467802911996841,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7990266680717468,0.3029601573944092,0.2896671593189239,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7180759906768799,0.216860681772232,0.9899784326553344,284.84100341796875,284.95001220703125,299.3733215332031,288.30157470703125,298.0295104980469,297.2418518066406,284.8392028808594,1.0,0.565786600112915,0.4997662901878357,0.4997662901878357,1.0,1.0,-3.0045700073242188,1.1119142770767212,1.8926557302474976,0.4355040192604065,0.901627480983734,0.901627480983734,0.0,130.6675262451172,115.0,41191.140625,0.0,2289.82177734375,1.0,280.6581115722656,283.3495178222656,291.3650817871094,294.04248046875,293.1499938964844,293.1499938964844,280.3500061035156,36055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511836171150208,1.0,0.0,0.0,3.662678480148315,3.6627025604248047,8.951398058343329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.69482421875,0.0,1547.73291015625,1895.4371337890625,0.0,3873.618896484375,0.9081342816352844,1.0,0.0,3.0,1.0,0.0
12224040,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.6596941947937012,0.5406367778778076,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9144456386566162,0.4582623243331909,0.4352763593196869,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8365724682807922,0.350044846534729,0.2467802911996841,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7990266680717468,0.3029601573944092,0.2896671593189239,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7180759906768799,0.216860681772232,0.9899784326553344,284.84100341796875,284.95001220703125,299.3733215332031,288.30157470703125,298.0295104980469,297.2418518066406,284.8392028808594,1.0,0.565786600112915,0.4997662901878357,0.4997662901878357,1.0,1.0,-3.0045700073242188,1.1119142770767212,1.8926557302474976,0.4355040192604065,0.901627480983734,0.901627480983734,0.0,130.6675262451172,115.0,41191.140625,0.0,2289.82177734375,1.0,280.6581115722656,283.3495178222656,291.3650817871094,294.04248046875,293.1499938964844,293.1499938964844,280.3500061035156,36055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511836171150208,1.0,0.0,0.0,3.662678480148315,3.6627025604248047,8.951398058343329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.69482421875,0.0,1547.73291015625,1895.4371337890625,0.0,3873.618896484375,0.9081342816352844,1.0,0.0,3.0,1.0,0.0
12224100,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.9990000128746032,0.6572403311729431,0.535639762878418,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.9181877970695496,0.4588664770126343,0.4358850419521332,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.8386797904968262,0.3495596945285797,0.2464685291051864,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.8014364838600159,0.3027857840061188,0.2895217835903168,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7196626663208008,0.2163379937410354,0.9876679182052612,284.6933898925781,284.95001220703125,299.39166259765625,288.3048095703125,298.0305480957031,297.2348022460937,284.6845092773437,1.0,0.5633925795555115,0.4989901483058929,0.4989901483058929,1.0,1.0,-2.995974540710449,1.1069000959396362,1.8890745639801023,0.432318776845932,0.8984837532043457,0.8984837532043457,0.0,128.7295684814453,115.0,42005.96484375,0.0,2264.541259765625,1.0,280.4009704589844,283.1641540527344,291.3854675292969,294.16680908203125,293.1499938964844,293.1499938964844,280.3500061035156,36193.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601256847381592,1.0,0.0,0.0,3.6586813926696777,3.658705711364746,8.931872343964642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.49560546875,0.0,1544.2979736328125,1895.4371337890625,0.0,3953.706298828125,0.907297432422638,1.0,0.0,3.0,1.0,0.0
12224160,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9990000128746032,0.6551756858825684,0.5291740298271179,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.922821879386902,0.4593242108821869,0.4362627267837524,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.8413861393928528,0.3489344120025635,0.2459961771965026,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.8044615983963013,0.3024881482124328,0.2891920804977417,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7217155694961548,0.2157126367092132,0.9846206903457642,284.6377258300781,284.95001220703125,299.4100036621094,288.3080444335937,298.0310363769531,297.2268981933594,284.6355895996094,1.0,0.5602205395698547,0.4983302056789398,0.4983302056789398,1.0,1.0,-2.984034776687622,1.1007130146026611,1.8833218812942505,0.4286864101886749,0.8957993984222412,0.8957993984222412,0.0,126.21392059326172,118.0,41982.86328125,0.0,2230.541259765625,1.0,280.3582458496094,283.1096496582031,291.3560791015625,294.0888366699219,293.1499938964844,293.1499938964844,280.6499938964844,36313.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635509252548218,1.0,0.0,0.0,3.651802301406861,3.6518263816833496,8.898315400074353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.09423828125,0.0,1537.519287109375,1895.4371337890625,0.0,3984.17529296875,0.905873954296112,1.0,0.0,3.0,1.0,0.0
12224220,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9990000128746032,0.6541136503219604,0.5224217772483826,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.9288079142570496,0.461630642414093,0.4379059970378876,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8444495797157288,0.34897580742836,0.2456580847501754,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8079239130020142,0.3028509318828583,0.2891390919685364,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7237548828125,0.2152465581893921,0.9808892011642456,284.8030700683594,284.95001220703125,299.4466552734375,288.3144836425781,298.0409851074219,297.22467041015625,284.8042297363281,1.0,0.5575408935546875,0.4970103502273559,0.4970103502273559,1.0,1.0,-2.9729137420654297,1.093683123588562,1.879230618476868,0.4234800636768341,0.8951604962348938,0.8951604962348938,0.0,123.64024353027344,121.0,40857.6953125,0.0,2197.9560546875,1.0,280.64215087890625,283.31988525390625,291.26141357421875,293.8510131835937,293.1499938964844,293.1499938964844,280.95001220703125,36226.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484524130821228,1.0,0.0,0.0,3.642529249191284,3.6425530910491934,8.853181725498871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.97314453125,0.0,1526.5631103515625,1895.4371337890625,0.0,3849.00927734375,0.9037733674049376,1.0,0.0,3.0,1.0,0.0
12224280,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9990000128746032,0.6541136503219604,0.5224217772483826,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.9288079142570496,0.461630642414093,0.4379059970378876,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8444495797157288,0.34897580742836,0.2456580847501754,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8079239130020142,0.3028509318828583,0.2891390919685364,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7237548828125,0.2152465581893921,0.9808892011642456,284.8030700683594,284.95001220703125,299.4466552734375,288.3144836425781,298.0409851074219,297.22467041015625,284.8042297363281,1.0,0.5575408935546875,0.4970103502273559,0.4970103502273559,1.0,1.0,-2.9729137420654297,1.093683123588562,1.879230618476868,0.4234800636768341,0.8951604962348938,0.8951604962348938,0.0,123.64024353027344,121.0,40857.6953125,0.0,2197.9560546875,1.0,280.64215087890625,283.31988525390625,291.26141357421875,293.8510131835937,293.1499938964844,293.1499938964844,280.95001220703125,36226.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484524130821228,1.0,0.0,0.0,3.642529249191284,3.6425530910491934,8.853181725498871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.97314453125,0.0,1526.5631103515625,1895.4371337890625,0.0,3849.00927734375,0.9037733674049376,1.0,0.0,3.0,1.0,0.0
