time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224340,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6550562381744385,0.5177339315414429,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9346332550048828,0.4652820527553558,0.4410133063793182,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8476521968841553,0.3503169417381286,0.2463582456111908,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.811302125453949,0.3042512536048889,0.2901886999607086,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7260030508041382,0.2157411128282547,0.9818614721298218,285.0038757324219,284.95001220703125,299.4833374023437,288.32086181640625,298.0592041015625,297.2349853515625,285.0055847167969,1.0,0.5569795370101929,0.4956904649734497,0.4956904649734497,1.0,1.0,-2.9742743968963623,1.0917779207229614,1.882496356964112,0.4207770526409149,0.8975241184234619,0.8975241184234619,0.0,122.22208404541016,124.0,39981.30078125,0.0,2193.16455078125,1.0,280.94171142578125,283.562744140625,291.25347900390625,293.7640075683594,293.1499938964844,293.1499938964844,281.25,36020.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313411116600036,1.0,0.0,0.0,3.6410279273986816,3.641052007675171,8.845885872688086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.6435546875,0.0,1523.365478515625,1895.4371337890625,0.0,3693.427978515625,0.9033052921295166,1.0,0.0,3.0,1.0,0.0
12224400,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6550562381744385,0.5177339315414429,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9346332550048828,0.4652820527553558,0.4410133063793182,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8476521968841553,0.3503169417381286,0.2463582456111908,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.811302125453949,0.3042512536048889,0.2901886999607086,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7260030508041382,0.2157411128282547,0.9818614721298218,285.0038757324219,284.95001220703125,299.4833374023437,288.32086181640625,298.0592041015625,297.2349853515625,285.0055847167969,1.0,0.5569795370101929,0.4956904649734497,0.4956904649734497,1.0,1.0,-2.9742743968963623,1.0917779207229614,1.882496356964112,0.4207770526409149,0.8975241184234619,0.8975241184234619,0.0,122.22208404541016,124.0,39981.30078125,0.0,2193.16455078125,1.0,280.94171142578125,283.562744140625,291.25347900390625,293.7640075683594,293.1499938964844,293.1499938964844,281.25,36020.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313411116600036,1.0,0.0,0.0,3.6410279273986816,3.641052007675171,8.845885872688086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.6435546875,0.0,1523.365478515625,1895.4371337890625,0.0,3693.427978515625,0.9033052921295166,1.0,0.0,3.0,1.0,0.0
12224460,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.9990000128746032,0.6568534970283508,0.5149939060211182,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.9397395849227904,0.4696418941020965,0.4449284076690674,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8505175709724426,0.3523446917533874,0.2476408183574676,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.814255952835083,0.3062533140182495,0.2919165790081024,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7281467318534851,0.2168430238962173,0.9860362410545348,285.20928955078125,284.95001220703125,299.5199890136719,288.3271484375,298.0815124511719,297.250732421875,285.2111511230469,1.0,0.5581068396568298,0.4946918785572052,0.4946918785572052,1.0,1.0,-2.984315633773804,1.094017505645752,1.890298128128052,0.4203491806983948,0.902664601802826,0.902664601802826,0.0,121.75335693359376,127.0,39223.515625,0.0,2208.400634765625,1.0,281.24169921875,283.8074035644531,291.2733154296875,293.7306213378906,293.1499938964844,293.1499938964844,280.95001220703125,35767.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176433682441713,1.0,0.0,0.0,3.648960590362549,3.648984432220459,8.884471753844991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.37060546875,0.0,1530.2733154296875,1895.4371337890625,0.0,3567.394287109375,0.9049075841903688,1.0,0.0,3.0,1.0,0.0
12224520,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.9990000128746032,0.6568534970283508,0.5149939060211182,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.9397395849227904,0.4696418941020965,0.4449284076690674,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8505175709724426,0.3523446917533874,0.2476408183574676,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.814255952835083,0.3062533140182495,0.2919165790081024,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7281467318534851,0.2168430238962173,0.9860362410545348,285.20928955078125,284.95001220703125,299.5199890136719,288.3271484375,298.0815124511719,297.250732421875,285.2111511230469,1.0,0.5581068396568298,0.4946918785572052,0.4946918785572052,1.0,1.0,-2.984315633773804,1.094017505645752,1.890298128128052,0.4203491806983948,0.902664601802826,0.902664601802826,0.0,121.75335693359376,127.0,39223.515625,0.0,2208.400634765625,1.0,281.24169921875,283.8074035644531,291.2733154296875,293.7306213378906,293.1499938964844,293.1499938964844,280.95001220703125,35767.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176433682441713,1.0,0.0,0.0,3.648960590362549,3.648984432220459,8.884471753844991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.37060546875,0.0,1530.2733154296875,1895.4371337890625,0.0,3567.394287109375,0.9049075841903688,1.0,0.0,3.0,1.0,0.0
12224580,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.6558224558830261,0.5161338448524475,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9416661262512208,0.4727636575698852,0.4483118057250976,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8509494066238403,0.3532430231571197,0.2485797554254531,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8149752616882324,0.3074605464935303,0.2933712303638458,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7284898161888123,0.2174072861671447,0.9897298812866212,285.0408935546875,284.95001220703125,299.5566711425781,288.3334045410156,298.0956420898437,297.2535705566406,285.0399780273437,1.0,0.5603331923484802,0.4936932921409607,0.4936932921409607,1.0,1.0,-2.997072458267212,1.097355842590332,1.8997164964675903,0.4205699563026428,0.9025014042854308,0.9025014042854308,0.0,122.58789825439452,130.0,40273.29296875,0.0,2235.18212890625,1.0,280.95782470703125,283.593994140625,291.3853454589844,293.9794616699219,293.1499938964844,293.1499938964844,280.6499938964844,35860.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932788074016571,1.0,0.0,0.0,3.654929876327514,3.654953956604004,8.913563647183764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.8603515625,0.0,1537.61328125,1895.4371337890625,0.0,3706.670166015625,0.9062774181365968,1.0,0.0,3.0,1.0,0.0
12224640,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.6558224558830261,0.5161338448524475,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9416661262512208,0.4727636575698852,0.4483118057250976,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8509494066238403,0.3532430231571197,0.2485797554254531,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8149752616882324,0.3074605464935303,0.2933712303638458,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7284898161888123,0.2174072861671447,0.9897298812866212,285.0408935546875,284.95001220703125,299.5566711425781,288.3334045410156,298.0956420898437,297.2535705566406,285.0399780273437,1.0,0.5603331923484802,0.4936932921409607,0.4936932921409607,1.0,1.0,-2.997072458267212,1.097355842590332,1.8997164964675903,0.4205699563026428,0.9025014042854308,0.9025014042854308,0.0,122.58789825439452,130.0,40273.29296875,0.0,2235.18212890625,1.0,280.95782470703125,283.593994140625,291.3853454589844,293.9794616699219,293.1499938964844,293.1499938964844,280.6499938964844,35860.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932788074016571,1.0,0.0,0.0,3.654929876327514,3.654953956604004,8.913563647183764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.8603515625,0.0,1537.61328125,1895.4371337890625,0.0,3706.670166015625,0.9062774181365968,1.0,0.0,3.0,1.0,0.0
12224700,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6538539528846741,0.5185479521751404,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9409308433532716,0.4737960994243622,0.4494864046573639,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8497840166091919,0.3531809151172638,0.2486830353736877,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8140754103660583,0.3076667189598083,0.2937279641628265,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7275339365005493,0.2173400074243545,0.9901348352432252,284.8990783691406,284.95001220703125,299.57501220703125,288.3365173339844,298.099365234375,297.2497863769531,284.8908386230469,1.0,0.5616183876991272,0.4931940138339996,0.4931940138339996,1.0,1.0,-3.002427577972412,1.0985947847366333,1.9038327932357788,0.4204936623573303,0.9007919430732728,0.9007919430732728,0.0,123.5328140258789,130.0,41157.35546875,0.0,2249.531494140625,1.0,280.7010803222656,283.4107971191406,291.4269104003906,294.14166259765625,293.1499938964844,293.1499938964844,280.6499938964844,35963.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438987374305724,1.0,0.0,0.0,3.6554648876190186,3.655488967895508,8.916173328543664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.7109375,0.0,1538.9805908203125,1895.4371337890625,0.0,3807.834716796875,0.9064275026321412,1.0,0.0,3.0,1.0,0.0
12224760,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.6510266661643982,0.5220056176185608,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9392160177230836,0.4745721518993377,0.4503305852413177,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8478296399116516,0.3528675436973572,0.2485531866550445,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8124287724494934,0.3076628446578979,0.2938348650932312,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.725887656211853,0.2170579135417938,0.9894539713859558,284.8526916503906,284.95001220703125,299.59332275390625,288.339599609375,298.10113525390625,297.2434997558594,284.8516845703125,1.0,0.5629326105117798,0.4924429059028625,0.4924429059028625,1.0,1.0,-3.006754159927368,1.098947286605835,1.907806754112244,0.4197487533092499,0.8996309041976929,0.8996309041976929,0.0,124.7629852294922,133.0,41295.69140625,0.0,2263.555908203125,1.0,280.658203125,283.3622131347656,291.405517578125,294.0856018066406,293.1499938964844,293.1499938964844,280.95001220703125,36051.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495916962623596,1.0,0.0,0.0,3.653655767440796,3.653679847717285,8.907350661502278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.46337890625,0.0,1537.6256103515625,1895.4371337890625,0.0,3859.282958984375,0.9061160087585448,1.0,0.0,3.0,1.0,0.0
12224820,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.646654486656189,0.5284273624420166,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9366574883461,0.4773884117603302,0.4526486992835998,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8446774482727051,0.3533804714679718,0.2486929148435592,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8096981644630432,0.3084673285484314,0.2944007813930511,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7229523658752441,0.2169751822948455,0.9886357188224792,285.03961181640625,284.95001220703125,299.6300048828125,288.345703125,298.1119689941406,297.2424621582031,285.0413818359375,1.0,0.5657587051391602,0.4909407198429107,0.4909407198429107,1.0,1.0,-3.017119169235229,1.100269436836243,1.9168496131896973,0.4184357523918152,0.9023259282112122,0.9023259282112122,0.0,127.1552963256836,121.0,40539.48828125,0.0,2294.45703125,1.0,280.9422302246094,283.5889892578125,291.3141784667969,293.8790283203125,293.1499938964844,293.1499938964844,280.6499938964844,35911.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388787746429444,1.0,0.0,0.0,3.656091690063477,3.656115770339966,8.919231504478375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3798828125,0.0,1539.2904052734375,1895.4371337890625,0.0,3762.244873046875,0.906592607498169,1.0,0.0,3.0,1.0,0.0
12224880,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.646654486656189,0.5284273624420166,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9366574883461,0.4773884117603302,0.4526486992835998,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8446774482727051,0.3533804714679718,0.2486929148435592,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8096981644630432,0.3084673285484314,0.2944007813930511,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7229523658752441,0.2169751822948455,0.9886357188224792,285.03961181640625,284.95001220703125,299.6300048828125,288.345703125,298.1119689941406,297.2424621582031,285.0413818359375,1.0,0.5657587051391602,0.4909407198429107,0.4909407198429107,1.0,1.0,-3.017119169235229,1.100269436836243,1.9168496131896973,0.4184357523918152,0.9023259282112122,0.9023259282112122,0.0,127.1552963256836,121.0,40539.48828125,0.0,2294.45703125,1.0,280.9422302246094,283.5889892578125,291.3141784667969,293.8790283203125,293.1499938964844,293.1499938964844,280.6499938964844,35911.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388787746429444,1.0,0.0,0.0,3.656091690063477,3.656115770339966,8.919231504478375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3798828125,0.0,1539.2904052734375,1895.4371337890625,0.0,3762.244873046875,0.906592607498169,1.0,0.0,3.0,1.0,0.0
12224940,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6423699259757996,0.5226179957389832,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9425260424613952,0.4796559810638428,0.4550352096557617,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8479129076004028,0.3534809052944183,0.2489210069179535,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8131645321846008,0.3089511692523956,0.2950048148632049,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7252082824707031,0.2166491597890854,0.987622320652008,284.86114501953125,284.95001220703125,299.6666564941406,288.35174560546875,298.1198425292969,297.2379150390625,284.8594665527344,1.0,0.5635641813278198,0.489438533782959,0.489438533782959,1.0,1.0,-3.012814998626709,1.0955133438110352,1.9173016548156736,0.4149136543273926,0.8997138142585754,0.8997138142585754,0.0,125.18805694580078,109.0,41396.2421875,0.0,2276.60107421875,1.0,280.65777587890625,283.36834716796875,291.3884582519531,294.06268310546875,293.1499938964844,293.1499938964844,280.95001220703125,36063.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500467777252196,1.0,0.0,0.0,3.65463662147522,3.654660701751709,8.912134035199415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.57568359375,0.0,1538.808349609375,1895.4371337890625,0.0,3863.3837890625,0.9063446521759032,1.0,0.0,3.0,1.0,0.0
12225000,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6423699259757996,0.5226179957389832,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9425260424613952,0.4796559810638428,0.4550352096557617,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8479129076004028,0.3534809052944183,0.2489210069179535,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8131645321846008,0.3089511692523956,0.2950048148632049,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7252082824707031,0.2166491597890854,0.987622320652008,284.86114501953125,284.95001220703125,299.6666564941406,288.35174560546875,298.1198425292969,297.2379150390625,284.8594665527344,1.0,0.5635641813278198,0.489438533782959,0.489438533782959,1.0,1.0,-3.012814998626709,1.0955133438110352,1.9173016548156736,0.4149136543273926,0.8997138142585754,0.8997138142585754,0.0,125.18805694580078,109.0,41396.2421875,0.0,2276.60107421875,1.0,280.65777587890625,283.36834716796875,291.3884582519531,294.06268310546875,293.1499938964844,293.1499938964844,280.95001220703125,36063.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500467777252196,1.0,0.0,0.0,3.65463662147522,3.654660701751709,8.912134035199415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.57568359375,0.0,1538.808349609375,1895.4371337890625,0.0,3863.3837890625,0.9063446521759032,1.0,0.0,3.0,1.0,0.0
12225060,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6416208744049072,0.5136725902557373,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9496825337409972,0.4814885556697845,0.4563693106174469,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8525987863540649,0.3537998497486114,0.2488798946142196,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8178101778030396,0.3094498813152313,0.2951838374137878,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7287171483039856,0.2165550142526626,0.9860075116157532,285.01190185546875,284.95001220703125,299.69158935546875,288.3558349609375,298.1271057128906,297.2379455566406,285.0155944824219,1.0,0.5600882768630981,0.4885509610176086,0.4885509610176086,1.0,1.0,-3.001894235610962,1.0892789363861084,1.9126152992248533,0.4111765921115875,0.9016099572181702,0.9016099572181702,0.0,122.0115966796875,109.0,40450.46484375,0.0,2240.823486328125,1.0,280.9248352050781,283.56109619140625,291.3123779296875,293.8565979003906,293.1499938964844,293.1499938964844,280.95001220703125,35962.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405573606491088,1.0,0.0,0.0,3.655226945877075,3.655251026153565,8.915013154364715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.0244140625,0.0,1538.708251953125,1895.4371337890625,0.0,3777.511962890625,0.9064487218856812,1.0,0.0,3.0,1.0,0.0
12225120,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.6421250700950623,0.5077764987945557,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9543548226356506,0.4825434386730194,0.4572378396987915,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8559648394584656,0.3541336953639984,0.2490211129188537,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8209925293922424,0.3098264336585998,0.2954260408878326,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7312794923782349,0.2166477888822555,0.9858567714691162,285.028076171875,284.95001220703125,299.7033386230469,288.3577575683594,298.1318054199219,297.24005126953125,285.0287780761719,1.0,0.5580646395683289,0.4881332814693451,0.4881332814693451,1.0,1.0,-2.996131896972656,1.08609938621521,1.9100323915481567,0.4092918932437897,0.9021329879760742,0.9021329879760742,0.0,119.99961853027344,127.0,40363.09375,0.0,2220.326171875,1.0,280.94219970703125,283.5784606933594,291.3173217773437,293.8740234375,293.1499938964844,293.1499938964844,280.6499938964844,35930.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381031394004822,1.0,0.0,0.0,3.656469345092773,3.656493425369263,8.921074936552031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.17138671875,0.0,1539.8543701171875,1895.4371337890625,0.0,3755.18310546875,0.9066879153251648,1.0,0.0,3.0,1.0,0.0
12225180,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.6411672234535217,0.5116425156593323,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.953651249408722,0.4848828911781311,0.4597798585891723,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8542758226394653,0.3543477654457092,0.2494011521339416,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8197304606437683,0.310412585735321,0.2962170243263244,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7297142744064331,0.2166161686182022,0.986478626728058,284.8543701171875,284.95001220703125,299.739990234375,288.3636779785156,298.1417236328125,297.2376708984375,284.8537902832031,1.0,0.5610677003860474,0.4868279993534088,0.4868279993534088,1.0,1.0,-3.0059492588043213,1.087544322013855,1.9184048175811768,0.4080283045768738,0.8994065523147583,0.8994065523147583,0.0,121.52742004394533,145.0,41344.4921875,0.0,2245.599609375,1.0,280.65777587890625,283.3639831542969,291.3957214355469,294.06085205078125,293.1499938964844,293.1499938964844,280.95001220703125,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482953548431396,1.0,0.0,0.0,3.654154062271118,3.654178142547608,8.909780149224389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.3330078125,0.0,1538.4102783203125,1895.4371337890625,0.0,3847.592529296875,0.9062525629997252,1.0,0.0,3.0,1.0,0.0
12225240,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.6411672234535217,0.5116425156593323,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.953651249408722,0.4848828911781311,0.4597798585891723,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8542758226394653,0.3543477654457092,0.2494011521339416,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8197304606437683,0.310412585735321,0.2962170243263244,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7297142744064331,0.2166161686182022,0.986478626728058,284.8543701171875,284.95001220703125,299.739990234375,288.3636779785156,298.1417236328125,297.2376708984375,284.8537902832031,1.0,0.5610677003860474,0.4868279993534088,0.4868279993534088,1.0,1.0,-3.0059492588043213,1.087544322013855,1.9184048175811768,0.4080283045768738,0.8994065523147583,0.8994065523147583,0.0,121.52742004394533,145.0,41344.4921875,0.0,2245.599609375,1.0,280.65777587890625,283.3639831542969,291.3957214355469,294.06085205078125,293.1499938964844,293.1499938964844,280.95001220703125,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482953548431396,1.0,0.0,0.0,3.654154062271118,3.654178142547608,8.909780149224389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.3330078125,0.0,1538.4102783203125,1895.4371337890625,0.0,3847.592529296875,0.9062525629997252,1.0,0.0,3.0,1.0,0.0
12225300,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.6392036080360413,0.519929826259613,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.948916494846344,0.4862262904644012,0.4609214663505554,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8499550223350525,0.3545847237110138,0.2495016306638717,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.815863847732544,0.3107969760894775,0.2965409755706787,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7261388301849365,0.2166299223899841,0.9866225719451904,284.9948425292969,284.95001220703125,299.7583312988281,288.3666076660156,298.1473388671875,297.23699951171875,285.0040283203125,1.0,0.564617395401001,0.486175388097763,0.486175388097763,1.0,1.0,-3.017956495285034,1.0911284685134888,1.9268280267715447,0.4087944030761719,0.9010456800460817,0.9010456800460817,0.0,124.52884674072266,145.0,40681.19140625,0.0,2282.51025390625,1.0,280.9013977050781,283.54296875,291.3310852050781,293.8644104003906,293.1499938964844,293.1499938964844,280.95001220703125,36002.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412604570388794,1.0,0.0,0.0,3.653965473175049,3.653989553451538,8.90886099114141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.4970703125,0.0,1537.6060791015625,1895.4371337890625,0.0,3783.89990234375,0.9062125086784364,1.0,0.0,3.0,1.0,0.0
12225360,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.636751651763916,0.5302135944366455,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9432235360145568,0.4879893064498901,0.4625501036643982,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8450965285301208,0.3552092611789703,0.2499227076768875,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8113130927085876,0.3114753365516662,0.2971958816051483,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7220014333724976,0.2168340384960174,0.987804651260376,285.0561828613281,284.95001220703125,299.77667236328125,288.3695373535156,298.1554260253906,297.23992919921875,285.0588073730469,1.0,0.5693095922470093,0.4855772852897644,0.4855772852897644,1.0,1.0,-3.0349812507629395,1.0968363285064695,1.93814480304718,0.4105703234672546,0.9024102091789246,0.9024102091789246,0.0,128.399169921875,148.0,40780.421875,0.0,2333.311767578125,1.0,280.9423217773437,283.60369873046875,291.33502197265625,293.9036560058594,293.1499938964844,293.1499938964844,280.6499938964844,35914.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374448657035828,1.0,0.0,0.0,3.6563704013824463,3.656394481658936,8.920591767491715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.19970703125,0.0,1539.62451171875,1895.4371337890625,0.0,3749.185791015625,0.9066615104675292,1.0,0.0,3.0,1.0,0.0
12225420,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6283153891563416,0.5457637310028076,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9350331425666808,0.4904547035694122,0.4654035568237304,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8380634784698486,0.3555759489536285,0.2505398690700531,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8044619560241699,0.3121515214443207,0.2982587516307831,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7156262397766113,0.2166221439838409,0.9888120889663696,284.9011535644531,284.95001220703125,299.8133239746094,288.3753356933594,298.1650390625,297.236083984375,284.90069580078125,1.0,0.5759159922599792,0.4843811094760895,0.4843811094760895,1.0,1.0,-3.0603549480438232,1.1046583652496338,1.9556965827941888,0.412913978099823,0.9004778861999512,0.9004778861999512,0.0,134.38287353515625,151.0,41953.80078125,0.0,2411.1123046875,1.0,280.65777587890625,283.4024658203125,291.4221496582031,294.12115478515625,293.1499938964844,293.1499938964844,280.3500061035156,36032.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950829267501831,1.0,0.0,0.0,3.6559205055236816,3.655944585800171,8.91839647465531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.50830078125,0.0,1540.0098876953125,1895.4371337890625,0.0,3870.429931640625,0.9066162109375,1.0,0.0,3.0,1.0,0.0
12225480,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6283153891563416,0.5457637310028076,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9350331425666808,0.4904547035694122,0.4654035568237304,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8380634784698486,0.3555759489536285,0.2505398690700531,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8044619560241699,0.3121515214443207,0.2982587516307831,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7156262397766113,0.2166221439838409,0.9888120889663696,284.9011535644531,284.95001220703125,299.8133239746094,288.3753356933594,298.1650390625,297.236083984375,284.90069580078125,1.0,0.5759159922599792,0.4843811094760895,0.4843811094760895,1.0,1.0,-3.0603549480438232,1.1046583652496338,1.9556965827941888,0.412913978099823,0.9004778861999512,0.9004778861999512,0.0,134.38287353515625,151.0,41953.80078125,0.0,2411.1123046875,1.0,280.65777587890625,283.4024658203125,291.4221496582031,294.12115478515625,293.1499938964844,293.1499938964844,280.3500061035156,36032.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950829267501831,1.0,0.0,0.0,3.6559205055236816,3.655944585800171,8.91839647465531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.50830078125,0.0,1540.0098876953125,1895.4371337890625,0.0,3870.429931640625,0.9066162109375,1.0,0.0,3.0,1.0,0.0
12225540,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9980194568634032,0.6172183752059937,0.55800861120224,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9252790808677672,0.4917828738689422,0.4670945107936859,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8299705386161804,0.3549442291259765,0.2504108250141144,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7962983846664429,0.3119942843914032,0.2985050678253174,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7075770497322083,0.2155394703149795,0.9859351515769958,284.72174072265625,284.95001220703125,299.8500061035156,288.3810729980469,298.16796875,297.2225341796875,284.7205505371094,1.0,0.5811330080032349,0.4831849336624145,0.4831849336624145,1.0,1.0,-3.0737967491149902,1.1075928211212158,1.966204047203064,0.4132131934165954,0.8959245681762695,0.8959245681762695,0.0,140.512939453125,154.0,43011.55859375,0.0,2468.3466796875,1.0,280.35821533203125,283.1793212890625,291.4409484863281,294.2262878417969,293.1499938964844,293.1499938964844,280.6499938964844,36237.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96620112657547,1.0,0.0,0.0,3.647726058959961,3.64775013923645,8.878462267603027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.95947265625,0.0,1532.4154052734375,1895.4371337890625,0.0,4007.666748046875,0.9049178957939148,1.0,0.0,3.0,1.0,0.0
12225600,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9980194568634032,0.6172183752059937,0.55800861120224,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9252790808677672,0.4917828738689422,0.4670945107936859,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8299705386161804,0.3549442291259765,0.2504108250141144,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7962983846664429,0.3119942843914032,0.2985050678253174,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7075770497322083,0.2155394703149795,0.9859351515769958,284.72174072265625,284.95001220703125,299.8500061035156,288.3810729980469,298.16796875,297.2225341796875,284.7205505371094,1.0,0.5811330080032349,0.4831849336624145,0.4831849336624145,1.0,1.0,-3.0737967491149902,1.1075928211212158,1.966204047203064,0.4132131934165954,0.8959245681762695,0.8959245681762695,0.0,140.512939453125,154.0,43011.55859375,0.0,2468.3466796875,1.0,280.35821533203125,283.1793212890625,291.4409484863281,294.2262878417969,293.1499938964844,293.1499938964844,280.6499938964844,36237.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96620112657547,1.0,0.0,0.0,3.647726058959961,3.64775013923645,8.878462267603027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.95947265625,0.0,1532.4154052734375,1895.4371337890625,0.0,4007.666748046875,0.9049178957939148,1.0,0.0,3.0,1.0,0.0
12225660,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9807948470115662,0.6090973019599915,0.5499333143234253,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9080784916877748,0.4919537305831909,0.4676885306835174,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8159701228141785,0.3530634939670563,0.2494427561759948,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7816242575645447,0.3101927638053894,0.2974003851413727,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6923496723175049,0.2124279588460922,0.9752696752548218,284.8808898925781,284.95001220703125,299.8866577148437,288.3873291015625,298.161865234375,297.1987609863281,284.88134765625,1.0,0.583146870136261,0.4814067184925079,0.4814067184925079,1.0,1.0,-3.0495259761810303,1.0941648483276367,1.9553611278533936,0.4051730334758758,0.896341860294342,0.896341860294342,0.0,149.52781677246094,157.0,41828.6640625,0.0,2469.836669921875,1.0,280.64215087890625,283.3847961425781,291.35015869140625,294.0033874511719,293.1499938964844,293.1499938964844,280.95001220703125,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954665184020996,1.0,0.0,0.0,3.6423261165618896,3.6423499584198,8.85219378687907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.19384765625,0.0,1525.5985107421875,1895.4371337890625,0.0,3904.890625,0.90365868806839,1.0,0.0,3.0,1.0,0.0
12225720,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9807948470115662,0.6090973019599915,0.5499333143234253,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9080784916877748,0.4919537305831909,0.4676885306835174,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8159701228141785,0.3530634939670563,0.2494427561759948,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7816242575645447,0.3101927638053894,0.2974003851413727,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6923496723175049,0.2124279588460922,0.9752696752548218,284.8808898925781,284.95001220703125,299.8866577148437,288.3873291015625,298.161865234375,297.1987609863281,284.88134765625,1.0,0.583146870136261,0.4814067184925079,0.4814067184925079,1.0,1.0,-3.0495259761810303,1.0941648483276367,1.9553611278533936,0.4051730334758758,0.896341860294342,0.896341860294342,0.0,149.52781677246094,157.0,41828.6640625,0.0,2469.836669921875,1.0,280.64215087890625,283.3847961425781,291.35015869140625,294.0033874511719,293.1499938964844,293.1499938964844,280.95001220703125,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954665184020996,1.0,0.0,0.0,3.6423261165618896,3.6423499584198,8.85219378687907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.19384765625,0.0,1525.5985107421875,1895.4371337890625,0.0,3904.890625,0.90365868806839,1.0,0.0,3.0,1.0,0.0
12225780,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.971875250339508,0.605612576007843,0.5463298559188843,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9020246267318726,0.4942643046379089,0.4696373045444488,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.809906005859375,0.3532960712909698,0.2494475990533828,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7753663659095764,0.3102135360240936,0.2972452938556671,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6849561333656311,0.2111096978187561,0.9684422612190248,285.0654602050781,284.95001220703125,299.92333984375,288.3946533203125,298.171142578125,297.1983947753906,285.066650390625,1.0,0.584457278251648,0.4796284735202789,0.4796284735202789,1.0,1.0,-3.039130926132202,1.0863206386566162,1.952810287475586,0.3993204534053802,0.8994134068489075,0.8994134068489075,0.0,154.00836181640625,160.0,40799.49609375,0.0,2473.684326171875,1.0,280.94171142578125,283.6146545410156,291.3328857421875,293.89898681640625,293.1499938964844,293.1499938964844,281.25,35929.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387590885162354,1.0,0.0,0.0,3.6442947387695312,3.644318819046021,8.86176621861523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.10009765625,0.0,1526.3023681640625,1895.4371337890625,0.0,3761.155517578125,0.9039700627326964,1.0,0.0,3.0,1.0,0.0
12225840,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.971875250339508,0.605612576007843,0.5463298559188843,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9020246267318726,0.4942643046379089,0.4696373045444488,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.809906005859375,0.3532960712909698,0.2494475990533828,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7753663659095764,0.3102135360240936,0.2972452938556671,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6849561333656311,0.2111096978187561,0.9684422612190248,285.0654602050781,284.95001220703125,299.92333984375,288.3946533203125,298.171142578125,297.1983947753906,285.066650390625,1.0,0.584457278251648,0.4796284735202789,0.4796284735202789,1.0,1.0,-3.039130926132202,1.0863206386566162,1.952810287475586,0.3993204534053802,0.8994134068489075,0.8994134068489075,0.0,154.00836181640625,160.0,40799.49609375,0.0,2473.684326171875,1.0,280.94171142578125,283.6146545410156,291.3328857421875,293.89898681640625,293.1499938964844,293.1499938964844,281.25,35929.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387590885162354,1.0,0.0,0.0,3.6442947387695312,3.644318819046021,8.86176621861523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.10009765625,0.0,1526.3023681640625,1895.4371337890625,0.0,3761.155517578125,0.9039700627326964,1.0,0.0,3.0,1.0,0.0
12225900,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.9691569209098816,0.6044813394546509,0.5451646447181702,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.900923490524292,0.4958528280258178,0.4710291028022766,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8084901571273804,0.3538305163383484,0.2497547715902328,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7739333510398865,0.3106279075145721,0.2975576817989349,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.6830363869667053,0.2109054327011108,0.9671180248260498,285.2095642089844,284.95001220703125,299.9416809082031,288.39874267578125,298.17877197265625,297.2026672363281,285.21795654296875,1.0,0.5852168798446655,0.4787393510341644,0.4787393510341644,1.0,1.0,-3.038550853729248,1.0842472314834597,1.954303503036499,0.3972568213939667,0.9025375843048096,0.9025375843048096,0.0,155.4053497314453,160.0,39982.27734375,0.0,2479.85546875,1.0,281.1986083984375,283.7988586425781,291.31298828125,293.7731628417969,293.1499938964844,293.1499938964844,281.25,35797.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289625287055968,1.0,0.0,0.0,3.6484336853027344,3.648457527160645,8.881906410351803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7890625,0.0,1529.91064453125,1895.4371337890625,0.0,3671.628173828125,0.9048418998718262,1.0,0.0,3.0,1.0,0.0
12225960,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9673258066177368,0.603633463382721,0.5444021224975586,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9006850123405457,0.4976724088191986,0.4727117717266083,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.8078640699386597,0.3545823395252228,0.2502588033676147,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.7732892036437988,0.3112552464008331,0.2981156706809997,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.6819584965705872,0.2109412550926208,0.9670190811157228,285.2597961425781,284.95001220703125,299.9599914550781,288.403076171875,298.18878173828125,297.209228515625,285.2612609863281,1.0,0.5861355662345886,0.4783434271812439,0.4783434271812439,1.0,1.0,-3.0408103466033936,1.0842721462249756,1.9565380811691284,0.3966664671897888,0.9051531553268432,0.9051531553268432,0.0,156.4495849609375,163.0,39935.515625,0.0,2489.512939453125,1.0,281.2416687011719,283.8500061035156,291.3469543457031,293.8511657714844,293.1499938964844,293.1499938964844,280.95001220703125,35688.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924544632434845,1.0,0.0,0.0,3.6552274227142334,3.655251502990722,8.915015428101469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.72705078125,0.0,1536.65673828125,1895.4371337890625,0.0,3631.03857421875,0.906253218650818,1.0,0.0,3.0,1.0,0.0
12226020,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9613462090492249,0.5995264053344727,0.5415415167808533,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8984055519104004,0.4999355673789978,0.4753861725330353,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.804960310459137,0.3549226522445678,0.2508575618267059,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7705951929092407,0.3116853237152099,0.2989110350608825,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.6787019968032837,0.2105316817760467,0.9665767550468444,285.08123779296875,284.95001220703125,299.9966735839844,288.4125061035156,298.2004089355469,297.2094116210937,285.0796813964844,1.0,0.5879667401313782,0.4775515794754028,0.4775515794754028,1.0,1.0,-3.041741847991944,1.082986831665039,1.9587550163269043,0.3951897919178009,0.9054644703865052,0.9054644703865052,0.0,159.4193572998047,166.0,40874.5,0.0,2506.67138671875,1.0,280.957763671875,283.62750244140625,291.4572448730469,294.09130859375,293.1499938964844,293.1499938964844,280.6499938964844,35790.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381495118141174,1.0,0.0,0.0,3.6638166904449454,3.663840770721436,8.956962460615614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.34130859375,0.0,1547.0242919921875,1895.4371337890625,0.0,3755.605224609375,0.9082164168357848,1.0,0.0,3.0,1.0,0.0
12226080,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9613462090492249,0.5995264053344727,0.5415415167808533,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8984055519104004,0.4999355673789978,0.4753861725330353,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.804960310459137,0.3549226522445678,0.2508575618267059,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7705951929092407,0.3116853237152099,0.2989110350608825,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.6787019968032837,0.2105316817760467,0.9665767550468444,285.08123779296875,284.95001220703125,299.9966735839844,288.4125061035156,298.2004089355469,297.2094116210937,285.0796813964844,1.0,0.5879667401313782,0.4775515794754028,0.4775515794754028,1.0,1.0,-3.041741847991944,1.082986831665039,1.9587550163269043,0.3951897919178009,0.9054644703865052,0.9054644703865052,0.0,159.4193572998047,166.0,40874.5,0.0,2506.67138671875,1.0,280.957763671875,283.62750244140625,291.4572448730469,294.09130859375,293.1499938964844,293.1499938964844,280.6499938964844,35790.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381495118141174,1.0,0.0,0.0,3.6638166904449454,3.663840770721436,8.956962460615614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.34130859375,0.0,1547.0242919921875,1895.4371337890625,0.0,3755.605224609375,0.9082164168357848,1.0,0.0,3.0,1.0,0.0
12226140,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9518478512763976,0.5937358140945435,0.5368295907974243,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8933651447296143,0.5008856654167175,0.4767066836357116,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7994059324264526,0.3541139364242553,0.2505897879600525,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7655755877494812,0.3111785650253296,0.29880091547966,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6732389330863953,0.2093755304813385,0.963009476661682,284.87713623046875,284.95001220703125,300.0333251953125,288.4229736328125,298.2041015625,297.1978759765625,284.8753356933594,1.0,0.58920818567276,0.4767597019672394,0.4767597019672394,1.0,1.0,-3.032930374145508,1.0777955055236816,1.9551348686218264,0.3919307589530945,0.9028171300888062,0.9028171300888062,0.0,163.52162170410156,169.0,41711.55078125,0.0,2511.354736328125,1.0,280.6581115722656,283.382080078125,291.4792175292969,294.1886901855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529742002487184,1.0,0.0,0.0,3.664623260498047,3.664647340774536,8.960906257016177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.82275390625,0.0,1549.4805908203125,1895.4371337890625,0.0,3889.71630859375,0.9085294604301452,1.0,0.0,3.0,1.0,0.0
