time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226200,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9518478512763976,0.5937358140945435,0.5368295907974243,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8933651447296143,0.5008856654167175,0.4767066836357116,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7994059324264526,0.3541139364242553,0.2505897879600525,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7655755877494812,0.3111785650253296,0.29880091547966,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6732389330863953,0.2093755304813385,0.963009476661682,284.87713623046875,284.95001220703125,300.0333251953125,288.4229736328125,298.2041015625,297.1978759765625,284.8753356933594,1.0,0.58920818567276,0.4767597019672394,0.4767597019672394,1.0,1.0,-3.032930374145508,1.0777955055236816,1.9551348686218264,0.3919307589530945,0.9028171300888062,0.9028171300888062,0.0,163.52162170410156,169.0,41711.55078125,0.0,2511.354736328125,1.0,280.6581115722656,283.382080078125,291.4792175292969,294.1886901855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529742002487184,1.0,0.0,0.0,3.664623260498047,3.664647340774536,8.960906257016177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.82275390625,0.0,1549.4805908203125,1895.4371337890625,0.0,3889.71630859375,0.9085294604301452,1.0,0.0,3.0,1.0,0.0
12226260,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9438536167144777,0.5888630747795105,0.5328002572059631,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.8890641927719116,0.5011142492294312,0.4772205650806427,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7947012782096863,0.3530828058719635,0.2500746846199035,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.7613468766212463,0.3104072213172912,0.2983354926109314,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.6686108112335205,0.2081501185894012,0.958685338497162,284.6861877441406,284.95001220703125,300.0611877441406,288.4316101074219,298.2040405273437,297.1857604980469,284.682373046875,1.0,0.5897293090820312,0.4759016036987304,0.4759016036987304,1.0,1.0,-3.022331714630127,1.0717750787734983,1.950556755065918,0.3882203996181488,0.8984704613685608,0.8984704613685608,0.0,166.74366760253906,169.0,42475.984375,0.0,2508.10693359375,1.0,280.36962890625,283.1522216796875,291.4921264648437,294.2740478515625,293.1499938964844,293.1499938964844,280.3500061035156,36213.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634888172149658,1.0,0.0,0.0,3.658660650253296,3.658684730529785,8.931770025810692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.05810546875,0.0,1544.4276123046875,1895.4371337890625,0.0,3983.623779296875,0.9073261618614196,1.0,0.0,3.0,1.0,0.0
12226320,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.941207230091095,0.5873491168022156,0.5314384698867798,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.8876392245292664,0.5011643767356873,0.4772949814796448,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.7931470274925232,0.3527403771877289,0.2498584240674972,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7599548697471619,0.3101378381252289,0.298121690750122,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.6670824289321899,0.2077319025993347,0.9570412039756776,284.6701354980469,284.95001220703125,300.07000732421875,288.4344482421875,298.2039489746094,297.181884765625,284.66827392578125,1.0,0.5898160338401794,0.4756306111812591,0.4756306111812591,1.0,1.0,-3.0182907581329346,1.0695908069610596,1.948699951171875,0.3869032561779022,0.8973835706710815,0.8973835706710815,0.0,167.76992797851562,172.0,42449.7578125,0.0,2505.827880859375,1.0,280.358154296875,283.1368408203125,291.4760131835937,294.2366027832031,293.1499938964844,293.1499938964844,280.6499938964844,36258.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640483260154724,1.0,0.0,0.0,3.655781745910645,3.655805826187134,8.917719469536678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.86572265625,0.0,1541.548828125,1895.4371337890625,0.0,3988.58984375,0.906726062297821,1.0,0.0,3.0,1.0,0.0
12226380,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9334800243377686,0.583478569984436,0.5273817181587219,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8842429518699646,0.5028316378593445,0.4785113036632538,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7890695929527283,0.3526018559932709,0.2495418488979339,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7562583684921265,0.3099803030490875,0.2977814972400665,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.6626696586608887,0.2067081332206726,0.9519053101539612,284.8427124023437,284.95001220703125,300.1066589355469,288.4468688964844,298.2128601074219,297.1797180175781,284.843994140625,1.0,0.5903105139732361,0.4745015203952789,0.4745015203952789,1.0,1.0,-3.007898569107056,1.0630874633789062,1.9448111057281487,0.3824003040790558,0.8973475694656372,0.8973475694656372,0.0,170.78372192382812,175.0,41448.546875,0.0,2501.91796875,1.0,280.6422119140625,283.35418701171875,291.39306640625,294.0163269042969,293.1499938964844,293.1499938964844,280.95001220703125,36164.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948753297328949,1.0,0.0,0.0,3.648813247680664,3.648837089538574,8.883754389898968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.658203125,0.0,1533.082275390625,1895.4371337890625,0.0,3851.72412109375,0.9051358699798584,1.0,0.0,3.0,1.0,0.0
12226440,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9334800243377686,0.583478569984436,0.5273817181587219,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8842429518699646,0.5028316378593445,0.4785113036632538,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7890695929527283,0.3526018559932709,0.2495418488979339,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7562583684921265,0.3099803030490875,0.2977814972400665,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.6626696586608887,0.2067081332206726,0.9519053101539612,284.8427124023437,284.95001220703125,300.1066589355469,288.4468688964844,298.2128601074219,297.1797180175781,284.843994140625,1.0,0.5903105139732361,0.4745015203952789,0.4745015203952789,1.0,1.0,-3.007898569107056,1.0630874633789062,1.9448111057281487,0.3824003040790558,0.8973475694656372,0.8973475694656372,0.0,170.78372192382812,175.0,41448.546875,0.0,2501.91796875,1.0,280.6422119140625,283.35418701171875,291.39306640625,294.0163269042969,293.1499938964844,293.1499938964844,280.95001220703125,36164.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948753297328949,1.0,0.0,0.0,3.648813247680664,3.648837089538574,8.883754389898968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.658203125,0.0,1533.082275390625,1895.4371337890625,0.0,3851.72412109375,0.9051358699798584,1.0,0.0,3.0,1.0,0.0
12226500,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9312095642089844,0.5823360681533813,0.5261510610580444,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8837924003601074,0.5042402744293213,0.4796799719333648,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.788246750831604,0.3530672192573547,0.2497637420892715,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7554765939712524,0.3103280663490295,0.2980060875415802,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6615251302719116,0.2065659761428833,0.9508721828460692,284.9892883300781,284.95001220703125,300.125,288.4534606933594,298.220947265625,297.1840209960937,284.9980163574219,1.0,0.5907983779907227,0.4739369750022888,0.4739369750022888,1.0,1.0,-3.007112979888916,1.061597228050232,1.945515751838684,0.3809485137462616,0.8990265130996704,0.8990265130996704,0.0,171.7467803955078,175.0,40629.64453125,0.0,2505.4033203125,1.0,280.89874267578125,283.5413818359375,291.3627014160156,293.8698425292969,293.1499938964844,293.1499938964844,280.95001220703125,36056.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377098083496094,1.0,0.0,0.0,3.647940158843994,3.6479642391204834,8.879503639036557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.07861328125,0.0,1531.2994384765625,1895.4371337890625,0.0,3751.600341796875,0.9049068093299866,1.0,0.0,3.0,1.0,0.0
12226560,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9297691583633424,0.5815191268920898,0.5253826975822449,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.883990466594696,0.5059249401092529,0.4812036156654358,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7880682349205017,0.3537979423999786,0.2502273917198181,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7552611827850342,0.3109007179737091,0.2984945178031921,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6609678268432617,0.206638902425766,0.9509326815605164,285.0425109863281,284.95001220703125,300.1433410644531,288.46026611328125,298.2311096191406,297.19091796875,285.0441589355469,1.0,0.5915098786354065,0.4735305905342102,0.4735305905342102,1.0,1.0,-3.0092337131500244,1.0615774393081665,1.947656393051148,0.3803298473358154,0.9002220034599304,0.9002220034599304,0.0,172.46856689453125,178.0,40575.94140625,0.0,2513.0791015625,1.0,280.9418334960937,283.5958251953125,291.39422607421875,293.9403686523437,293.1499938964844,293.1499938964844,281.25,35961.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932016670703888,1.0,0.0,0.0,3.649543523788452,3.649567604064941,8.887311082617089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.03271484375,0.0,1532.372802734375,1895.4371337890625,0.0,3699.612548828125,0.905167520046234,1.0,0.0,3.0,1.0,0.0
12226620,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.9273569583892822,0.5803821086883545,0.5242611169815063,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8847997784614563,0.5097421407699585,0.4846845865249634,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7881931066513062,0.3557035028934479,0.2514795660972595,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7552711367607117,0.3124385476112366,0.2998618483543396,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.6604304909706116,0.207186222076416,0.9529890418052672,285.2459411621094,284.95001220703125,300.17999267578125,288.4745483398437,298.253662109375,297.207763671875,285.2476806640625,1.0,0.5934721827507019,0.4727178812026977,0.4727178812026977,1.0,1.0,-3.017684936523437,1.063248634338379,1.954436182975769,0.3799054324626922,0.905841052532196,0.905841052532196,0.0,173.96066284179688,181.0,39803.66015625,0.0,2536.6201171875,1.0,281.2417907714844,283.8381652832031,291.4212341308594,293.9139709472656,293.1499938964844,293.1499938964844,280.95001220703125,35713.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184635281562804,1.0,0.0,0.0,3.65949821472168,3.659522294998169,8.935859909797728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.89208984375,0.0,1541.61376953125,1895.4371337890625,0.0,3574.97216796875,0.9072281122207642,1.0,0.0,3.0,1.0,0.0
12226680,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.9273569583892822,0.5803821086883545,0.5242611169815063,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8847997784614563,0.5097421407699585,0.4846845865249634,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7881931066513062,0.3557035028934479,0.2514795660972595,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7552711367607117,0.3124385476112366,0.2998618483543396,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.6604304909706116,0.207186222076416,0.9529890418052672,285.2459411621094,284.95001220703125,300.17999267578125,288.4745483398437,298.253662109375,297.207763671875,285.2476806640625,1.0,0.5934721827507019,0.4727178812026977,0.4727178812026977,1.0,1.0,-3.017684936523437,1.063248634338379,1.954436182975769,0.3799054324626922,0.905841052532196,0.905841052532196,0.0,173.96066284179688,181.0,39803.66015625,0.0,2536.6201171875,1.0,281.2417907714844,283.8381652832031,291.4212341308594,293.9139709472656,293.1499938964844,293.1499938964844,280.95001220703125,35713.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184635281562804,1.0,0.0,0.0,3.65949821472168,3.659522294998169,8.935859909797728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.89208984375,0.0,1541.61376953125,1895.4371337890625,0.0,3574.97216796875,0.9072281122207642,1.0,0.0,3.0,1.0,0.0
12226740,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9223499298095704,0.5769612193107605,0.5220131278038025,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8836808204650879,0.5121803283691406,0.48755544424057,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7865966558456421,0.3565094172954559,0.2524102628231048,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7538043856620789,0.3131499588489532,0.3009481132030487,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6586639285087585,0.2072172164916992,0.9546879529953004,285.0723571777344,284.95001220703125,300.2166748046875,288.48974609375,298.26708984375,297.2109375,285.07098388671875,1.0,0.5956771373748779,0.4719051420688629,0.4719051420688629,1.0,1.0,-3.0229134559631348,1.0636022090911863,1.9593111276626587,0.3791065514087677,0.9060691595077516,0.9060691595077516,0.0,176.6842041015625,184.0,40793.296875,0.0,2560.517822265625,1.0,280.9577331542969,283.6193542480469,291.5389099121094,294.1666259765625,293.1499938964844,293.1499938964844,280.6499938964844,35809.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330519437789916,1.0,0.0,0.0,3.667371511459351,3.66739559173584,8.974351999313512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.7216796875,0.0,1551.150634765625,1895.4371337890625,0.0,3709.08349609375,0.909026265144348,1.0,0.0,3.0,1.0,0.0
12226800,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9223499298095704,0.5769612193107605,0.5220131278038025,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8836808204650879,0.5121803283691406,0.48755544424057,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7865966558456421,0.3565094172954559,0.2524102628231048,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7538043856620789,0.3131499588489532,0.3009481132030487,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6586639285087585,0.2072172164916992,0.9546879529953004,285.0723571777344,284.95001220703125,300.2166748046875,288.48974609375,298.26708984375,297.2109375,285.07098388671875,1.0,0.5956771373748779,0.4719051420688629,0.4719051420688629,1.0,1.0,-3.0229134559631348,1.0636022090911863,1.9593111276626587,0.3791065514087677,0.9060691595077516,0.9060691595077516,0.0,176.6842041015625,184.0,40793.296875,0.0,2560.517822265625,1.0,280.9577331542969,283.6193542480469,291.5389099121094,294.1666259765625,293.1499938964844,293.1499938964844,280.6499938964844,35809.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330519437789916,1.0,0.0,0.0,3.667371511459351,3.66739559173584,8.974351999313512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.7216796875,0.0,1551.150634765625,1895.4371337890625,0.0,3709.08349609375,0.909026265144348,1.0,0.0,3.0,1.0,0.0
12226860,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9138502478599548,0.5717834830284119,0.5178534984588623,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8796936273574829,0.5131744742393494,0.4889360964298248,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7822937369346619,0.3561031818389892,0.2524260878562927,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7499589920043945,0.3128097653388977,0.3010116517543793,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6545865535736084,0.2063629478216171,0.952575981616974,284.87176513671875,284.95001220703125,300.2533264160156,288.5057983398437,298.2705993652344,297.2008972167969,284.8700866699219,1.0,0.5972868204116821,0.4706994295120239,0.4706994295120239,1.0,1.0,-3.0171382427215576,1.058760166168213,1.9583780765533447,0.3755082488059997,0.9033746719360352,0.9033746719360352,0.0,180.77691650390625,187.0,41664.4609375,0.0,2570.6787109375,1.0,280.6580810546875,283.37652587890625,291.5650939941406,294.27117919921875,293.1499938964844,293.1499938964844,280.3500061035156,36010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485207200050354,1.0,0.0,0.0,3.6676857471466064,3.667709827423096,8.975889613793697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.64892578125,0.0,1553.0128173828125,1895.4371337890625,0.0,3849.62548828125,0.9092246294021606,1.0,0.0,3.0,1.0,0.0
12226920,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9138502478599548,0.5717834830284119,0.5178534984588623,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8796936273574829,0.5131744742393494,0.4889360964298248,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7822937369346619,0.3561031818389892,0.2524260878562927,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7499589920043945,0.3128097653388977,0.3010116517543793,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6545865535736084,0.2063629478216171,0.952575981616974,284.87176513671875,284.95001220703125,300.2533264160156,288.5057983398437,298.2705993652344,297.2008972167969,284.8700866699219,1.0,0.5972868204116821,0.4706994295120239,0.4706994295120239,1.0,1.0,-3.0171382427215576,1.058760166168213,1.9583780765533447,0.3755082488059997,0.9033746719360352,0.9033746719360352,0.0,180.77691650390625,187.0,41664.4609375,0.0,2570.6787109375,1.0,280.6580810546875,283.37652587890625,291.5650939941406,294.27117919921875,293.1499938964844,293.1499938964844,280.3500061035156,36010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485207200050354,1.0,0.0,0.0,3.6676857471466064,3.667709827423096,8.975889613793697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.64892578125,0.0,1553.0128173828125,1895.4371337890625,0.0,3849.62548828125,0.9092246294021606,1.0,0.0,3.0,1.0,0.0
12226980,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.904918372631073,0.5659627914428711,0.5129702687263489,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.874902069568634,0.5134329199790955,0.4895161092281341,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7772101759910583,0.3551095128059387,0.2519602477550506,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7453964948654175,0.3118765950202942,0.3004437088966369,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.6496981978416443,0.2049460113048553,0.94768625497818,284.66748046875,284.95001220703125,300.2900085449219,288.522705078125,298.2702941894531,297.1856384277344,284.6657409667969,1.0,0.5982282757759094,0.4694937467575073,0.4694937467575073,1.0,1.0,-3.004849672317505,1.051305055618286,1.9535446166992188,0.3706908226013183,0.897924542427063,0.897924542427063,0.0,185.08792114257807,190.0,42429.76171875,0.0,2569.599609375,1.0,280.3581237792969,283.1332702636719,291.5658264160156,294.3247985839844,293.1499938964844,293.1499938964844,280.6499938964844,36266.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599049091339112,1.0,0.0,0.0,3.65854811668396,3.658572196960449,8.931220349950308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.1923828125,0.0,1544.69677734375,1895.4371337890625,0.0,3951.738037109375,0.907350778579712,1.0,0.0,3.0,1.0,0.0
12227040,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.904918372631073,0.5659627914428711,0.5129702687263489,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.874902069568634,0.5134329199790955,0.4895161092281341,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7772101759910583,0.3551095128059387,0.2519602477550506,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7453964948654175,0.3118765950202942,0.3004437088966369,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.6496981978416443,0.2049460113048553,0.94768625497818,284.66748046875,284.95001220703125,300.2900085449219,288.522705078125,298.2702941894531,297.1856384277344,284.6657409667969,1.0,0.5982282757759094,0.4694937467575073,0.4694937467575073,1.0,1.0,-3.004849672317505,1.051305055618286,1.9535446166992188,0.3706908226013183,0.897924542427063,0.897924542427063,0.0,185.08792114257807,190.0,42429.76171875,0.0,2569.599609375,1.0,280.3581237792969,283.1332702636719,291.5658264160156,294.3247985839844,293.1499938964844,293.1499938964844,280.6499938964844,36266.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599049091339112,1.0,0.0,0.0,3.65854811668396,3.658572196960449,8.931220349950308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.1923828125,0.0,1544.69677734375,1895.4371337890625,0.0,3951.738037109375,0.907350778579712,1.0,0.0,3.0,1.0,0.0
12227100,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.9012194871902466,0.5638799071311951,0.5107258558273315,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8728964924812317,0.5139942765235901,0.4898326694965362,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.7750337719917297,0.3549914956092834,0.2517529428005218,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.7434094548225403,0.31165611743927,0.3001371622085571,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.64748615026474,0.2043751776218414,0.9449478387832642,284.7948913574219,284.95001220703125,300.3083190917969,288.5314636230469,298.2729187011719,297.1822204589844,284.80291748046875,1.0,0.598548173904419,0.468890905380249,0.468890905380249,1.0,1.0,-2.9986159801483154,1.047552466392517,1.9510633945465088,0.3681682646274566,0.8981006741523743,0.8981006741523743,0.0,186.9530639648437,190.0,41565.89453125,0.0,2567.404296875,1.0,280.6015014648437,283.3022155761719,291.4879150390625,294.0931396484375,293.1499938964844,293.1499938964844,280.6499938964844,36224.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951002836227417,1.0,0.0,0.0,3.653979778289795,3.654003858566284,8.908930908546608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.0400390625,0.0,1539.2806396484375,1895.4371337890625,0.0,3871.991943359375,0.9063593745231628,1.0,0.0,3.0,1.0,0.0
12227160,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8989536762237549,0.5625602602958679,0.5093504190444946,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8720647096633911,0.5150886178016663,0.4907149970531463,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7739824652671814,0.3553540706634521,0.2519087195396423,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7423691749572754,0.3118066489696502,0.3001885414123535,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.6461552977561951,0.2040977925062179,0.9433923363685608,284.8427734375,284.95001220703125,300.32666015625,288.5404357910156,298.2795715332031,297.1841125488281,284.8442077636719,1.0,0.5990133285522461,0.4685139954090118,0.4685139954090118,1.0,1.0,-2.9963951110839844,1.0458470582962036,1.9505479335784912,0.3667886555194855,0.8979089260101318,0.8979089260101318,0.0,188.1907653808593,193.0,41457.12109375,0.0,2569.55810546875,1.0,280.6421813964844,283.3526306152344,291.4875183105469,294.1107788085937,293.1499938964844,293.1499938964844,280.95001220703125,36168.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447608590126038,1.0,0.0,0.0,3.651443958282471,3.65146803855896,8.896569738681137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.37255859375,0.0,1536.0357666015625,1895.4371337890625,0.0,3815.643310546875,0.905726671218872,1.0,0.0,3.0,1.0,0.0
12227220,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8961986899375916,0.5610249042510986,0.5077364444732666,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8719803094863892,0.5181813836097717,0.4934067726135254,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7734637260437012,0.3569323420524597,0.2528615295886993,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7416431307792664,0.312808483839035,0.3009810447692871,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6448748111724854,0.2041690945625305,0.9430887699127196,285.04510498046875,284.95001220703125,300.36334228515625,288.5589294433594,298.2986145019531,297.196044921875,285.0469055175781,1.0,0.6004546284675598,0.4677602350711822,0.4677602350711822,1.0,1.0,-2.9994139671325684,1.045448899269104,1.9539650678634644,0.3654472529888153,0.9008373618125916,0.9008373618125916,0.0,189.97198486328125,196.0,40611.0234375,0.0,2584.3818359375,1.0,280.9417724609375,283.59600830078125,291.49383544921875,294.0415954589844,293.1499938964844,293.1499938964844,280.6499938964844,35961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281901121139526,1.0,0.0,0.0,3.65216875076294,3.6521928310394287,8.900101420294959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.3349609375,0.0,1535.29345703125,1895.4371337890625,0.0,3664.540283203125,0.905755341053009,1.0,0.0,3.0,1.0,0.0
12227280,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8961986899375916,0.5610249042510986,0.5077364444732666,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8719803094863892,0.5181813836097717,0.4934067726135254,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7734637260437012,0.3569323420524597,0.2528615295886993,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7416431307792664,0.312808483839035,0.3009810447692871,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6448748111724854,0.2041690945625305,0.9430887699127196,285.04510498046875,284.95001220703125,300.36334228515625,288.5589294433594,298.2986145019531,297.196044921875,285.0469055175781,1.0,0.6004546284675598,0.4677602350711822,0.4677602350711822,1.0,1.0,-2.9994139671325684,1.045448899269104,1.9539650678634644,0.3654472529888153,0.9008373618125916,0.9008373618125916,0.0,189.97198486328125,196.0,40611.0234375,0.0,2584.3818359375,1.0,280.9417724609375,283.59600830078125,291.49383544921875,294.0415954589844,293.1499938964844,293.1499938964844,280.6499938964844,35961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281901121139526,1.0,0.0,0.0,3.65216875076294,3.6521928310394287,8.900101420294959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.3349609375,0.0,1535.29345703125,1895.4371337890625,0.0,3664.540283203125,0.905755341053009,1.0,0.0,3.0,1.0,0.0
12227340,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8921810984611511,0.5575796961784363,0.505399763584137,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8709155321121216,0.5201554298400879,0.4957995116710663,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7721332907676697,0.3576790690422058,0.2537151277065277,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7402591705322266,0.3132102489471435,0.301732987165451,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6431735754013062,0.2039377689361572,0.9433985948562622,284.8731689453125,284.95001220703125,300.3999938964844,288.5782165527344,298.3106994628906,297.197509765625,284.87188720703125,1.0,0.6022204160690308,0.4670064449310303,0.4670064449310303,1.0,1.0,-3.001794576644897,1.0447689294815063,1.9570256471633911,0.3642169833183288,0.8984197378158569,0.8984197378158569,0.0,192.565673828125,199.0,41543.0546875,0.0,2602.166015625,1.0,280.6578063964844,283.3810119628906,291.6133728027344,294.28790283203125,293.1499938964844,293.1499938964844,280.95001220703125,36083.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397297501564026,1.0,0.0,0.0,3.649876117706299,3.649899959564209,8.888930551620433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.34326171875,0.0,1533.6583251953125,1895.4371337890625,0.0,3769.9873046875,0.905298352241516,1.0,0.0,3.0,1.0,0.0
12227400,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8921810984611511,0.5575796961784363,0.505399763584137,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8709155321121216,0.5201554298400879,0.4957995116710663,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7721332907676697,0.3576790690422058,0.2537151277065277,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7402591705322266,0.3132102489471435,0.301732987165451,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6431735754013062,0.2039377689361572,0.9433985948562622,284.8731689453125,284.95001220703125,300.3999938964844,288.5782165527344,298.3106994628906,297.197509765625,284.87188720703125,1.0,0.6022204160690308,0.4670064449310303,0.4670064449310303,1.0,1.0,-3.001794576644897,1.0447689294815063,1.9570256471633911,0.3642169833183288,0.8984197378158569,0.8984197378158569,0.0,192.565673828125,199.0,41543.0546875,0.0,2602.166015625,1.0,280.6578063964844,283.3810119628906,291.6133728027344,294.28790283203125,293.1499938964844,293.1499938964844,280.95001220703125,36083.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397297501564026,1.0,0.0,0.0,3.649876117706299,3.649899959564209,8.888930551620433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.34326171875,0.0,1533.6583251953125,1895.4371337890625,0.0,3769.9873046875,0.905298352241516,1.0,0.0,3.0,1.0,0.0
12227460,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8882695436477661,0.5555089712142944,0.5031400918960571,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8694652915000916,0.5221753120422363,0.4974723160266876,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7705082297325134,0.3586249053478241,0.2542424201965332,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7386390566825867,0.3137331902980804,0.3021255433559418,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6413033604621887,0.2038273513317108,0.942737638950348,285.04608154296875,284.95001220703125,300.4307861328125,288.594970703125,298.3221740722656,297.2015380859375,285.0486755371094,1.0,0.6036072969436646,0.4661709070205688,0.4661709070205688,1.0,1.0,-3.001392364501953,1.0428398847579956,1.958552360534668,0.362148255109787,0.9009451866149902,0.9009451866149902,0.0,195.0401153564453,199.0,40697.3984375,0.0,2614.087646484375,1.0,280.9359436035156,283.5945129394531,291.55682373046875,294.119873046875,293.1499938964844,293.1499938964844,280.95001220703125,35938.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299615025520324,1.0,0.0,0.0,3.651226997375488,3.6512510776519775,8.895512451090326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.029296875,0.0,1534.0716552734375,1895.4371337890625,0.0,3680.7880859375,0.9055318236351012,1.0,0.0,3.0,1.0,0.0
12227520,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8877773880958557,0.5552225708961487,0.5028881430625916,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8693940043449402,0.5226373672485352,0.4979065060615539,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.77039635181427,0.3588767051696777,0.254416674375534,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7384946942329407,0.3138885200023651,0.3022731244564056,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6410982012748718,0.2038520723581314,0.942851722240448,285.05426025390625,284.95001220703125,300.4366760253906,288.5982360839844,298.3248596191406,297.2030639648437,285.0558166503906,1.0,0.6039111614227295,0.4660117626190185,0.4660117626190185,1.0,1.0,-3.0021345615386963,1.042791724205017,1.9593428373336792,0.3618984818458557,0.9012685418128968,0.9012685418128968,0.0,195.40606689453125,202.0,40698.5703125,0.0,2617.375732421875,1.0,280.9421691894531,283.60260009765625,291.5639953613281,294.134521484375,293.1499938964844,293.1499938964844,280.6499938964844,35920.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291893243789672,1.0,0.0,0.0,3.6519479751586914,3.6519718170166016,8.899025374375924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.57421875,0.0,1534.7442626953125,1895.4371337890625,0.0,3673.70849609375,0.9056745767593384,1.0,0.0,3.0,1.0,0.0
12227580,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8832944631576538,0.5516560077667236,0.5003550052642822,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8677812814712524,0.5243459939956665,0.5000072121620178,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7686406373977661,0.3595158457756042,0.2551705539226532,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7367036938667297,0.3141286969184875,0.3028578460216522,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6390613913536072,0.2035086899995803,0.942672848701477,284.8797912597656,284.95001220703125,300.47332763671875,288.61895751953125,298.3343811035156,297.20172119140625,284.8784484863281,1.0,0.6057252883911133,0.4650170803070068,0.4650170803070068,1.0,1.0,-3.0030181407928467,1.0409858226776123,1.962032437324524,0.3598436713218689,0.8989188075065613,0.8989188075065613,0.0,198.4276733398437,205.0,41614.578125,0.0,2634.53955078125,1.0,280.6578063964844,283.3851928710937,291.6565246582031,294.3414611816406,293.1499938964844,293.1499938964844,280.95001220703125,36057.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406686425209044,1.0,0.0,0.0,3.6506619453430176,3.650686025619507,8.892758955880709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.62353515625,0.0,1534.332275390625,1895.4371337890625,0.0,3778.522705078125,0.9054538011550904,1.0,0.0,3.0,1.0,0.0
12227640,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8832944631576538,0.5516560077667236,0.5003550052642822,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8677812814712524,0.5243459939956665,0.5000072121620178,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7686406373977661,0.3595158457756042,0.2551705539226532,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7367036938667297,0.3141286969184875,0.3028578460216522,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6390613913536072,0.2035086899995803,0.942672848701477,284.8797912597656,284.95001220703125,300.47332763671875,288.61895751953125,298.3343811035156,297.20172119140625,284.8784484863281,1.0,0.6057252883911133,0.4650170803070068,0.4650170803070068,1.0,1.0,-3.0030181407928467,1.0409858226776123,1.962032437324524,0.3598436713218689,0.8989188075065613,0.8989188075065613,0.0,198.4276733398437,205.0,41614.578125,0.0,2634.53955078125,1.0,280.6578063964844,283.3851928710937,291.6565246582031,294.3414611816406,293.1499938964844,293.1499938964844,280.95001220703125,36057.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406686425209044,1.0,0.0,0.0,3.6506619453430176,3.650686025619507,8.892758955880709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.62353515625,0.0,1534.332275390625,1895.4371337890625,0.0,3778.522705078125,0.9054538011550904,1.0,0.0,3.0,1.0,0.0
12227700,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8806191682815552,0.5501908659934998,0.4987680315971374,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8665679097175598,0.5253167152404785,0.5007739663124084,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7673847079277039,0.3599393367767334,0.2553840577602386,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7354735136032104,0.3142914474010467,0.3029557168483734,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6377224326133728,0.2033329010009765,0.9418535828590392,285.01025390625,284.95001220703125,300.4916687011719,288.62957763671875,298.339599609375,297.20184326171875,285.0184936523437,1.0,0.6065111756324768,0.464519739151001,0.464519739151001,1.0,1.0,-3.001417398452759,1.0392831563949585,1.9621343612670896,0.3583656549453735,0.900562047958374,0.900562047958374,0.0,200.1385192871093,205.0,40818.66015625,0.0,2640.25390625,1.0,280.9013061523437,283.5552978515625,291.59576416015625,294.1438903808594,293.1499938964844,293.1499938964844,280.95001220703125,35982.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933626115322113,1.0,0.0,0.0,3.650847911834717,3.650871753692627,8.893664471543161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.55224609375,0.0,1533.978759765625,1895.4371337890625,0.0,3714.333251953125,0.9054986834526062,1.0,0.0,3.0,1.0,0.0
12227760,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8789236545562744,0.5493428707122803,0.4978654682636261,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8661499619483948,0.5267099738121033,0.5019813776016235,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7668871283531189,0.360734224319458,0.2558732330799103,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7348712682723999,0.3147385418415069,0.3033208847045898,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6369450092315674,0.203371375799179,0.9418621063232422,285.0601501464844,284.95001220703125,300.510009765625,288.640380859375,298.34771728515625,297.20611572265625,285.06170654296875,1.0,0.6074140071868896,0.4640633761882782,0.4640633761882782,1.0,1.0,-3.002815723419189,1.038846492767334,1.963969111442566,0.3574667870998382,0.9018394351005554,0.9018394351005554,0.0,201.3970184326172,208.0,40764.6640625,0.0,2649.3818359375,1.0,280.9423217773437,283.6060485839844,291.6025085449219,294.17822265625,293.1499938964844,293.1499938964844,280.6499938964844,35902.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292271733283995,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906258130991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.78076171875,0.0,1536.2578125,1895.4371337890625,0.0,3674.0556640625,0.9059925079345704,1.0,0.0,3.0,1.0,0.0
12227820,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8746464252471924,0.5458825826644897,0.4954170882701874,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8645865321159363,0.5283479690551758,0.5040111541748047,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7652633190155029,0.3614404797554016,0.256669133901596,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7331409454345703,0.3149527609348297,0.3038751482963562,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6349853277206421,0.2030140459537506,0.9415894746780396,284.8852844238281,284.95001220703125,300.5466613769531,288.6624450683594,298.35693359375,297.2041931152344,284.8839416503906,1.0,0.6092202663421631,0.4631505906581878,0.4631505906581878,1.0,1.0,-3.0036168098449707,1.0371711254119873,1.966445684432984,0.3555599153041839,0.8995591998100281,0.8995591998100281,0.0,204.4389190673828,211.0,41682.0625,0.0,2666.50390625,1.0,280.6578063964844,283.3880920410156,291.697021484375,294.3858947753906,293.1499938964844,293.1499938964844,280.95001220703125,36042.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400681257247924,1.0,0.0,0.0,3.6526827812194815,3.652706861495972,8.902607078198344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.7783203125,0.0,1536.4747314453125,1895.4371337890625,0.0,3773.064453125,0.9058953523635864,1.0,0.0,3.0,1.0,0.0
12227880,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8746464252471924,0.5458825826644897,0.4954170882701874,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8645865321159363,0.5283479690551758,0.5040111541748047,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7652633190155029,0.3614404797554016,0.256669133901596,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7331409454345703,0.3149527609348297,0.3038751482963562,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6349853277206421,0.2030140459537506,0.9415894746780396,284.8852844238281,284.95001220703125,300.5466613769531,288.6624450683594,298.35693359375,297.2041931152344,284.8839416503906,1.0,0.6092202663421631,0.4631505906581878,0.4631505906581878,1.0,1.0,-3.0036168098449707,1.0371711254119873,1.966445684432984,0.3555599153041839,0.8995591998100281,0.8995591998100281,0.0,204.4389190673828,211.0,41682.0625,0.0,2666.50390625,1.0,280.6578063964844,283.3880920410156,291.697021484375,294.3858947753906,293.1499938964844,293.1499938964844,280.95001220703125,36042.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400681257247924,1.0,0.0,0.0,3.6526827812194815,3.652706861495972,8.902607078198344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.7783203125,0.0,1536.4747314453125,1895.4371337890625,0.0,3773.064453125,0.9058953523635864,1.0,0.0,3.0,1.0,0.0
12227940,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8705294132232666,0.5436781644821167,0.4930264055728912,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8630532622337341,0.5306685566902161,0.5059377551078796,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7636900544166565,0.3627522587776184,0.2574325501918793,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.731410026550293,0.3155588209629059,0.3043295443058014,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6329883933067322,0.2028830498456955,0.9407869577407836,285.06561279296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3701477050781,297.2084045410156,285.0671691894531,1.0,0.6109092831611633,0.4622378349304199,0.4622378349304199,1.0,1.0,-3.003548383712769,1.0351651906967163,1.968383193016052,0.3532978594303131,0.9025536179542542,0.9025536179542542,0.0,207.39488220214844,214.0,40835.4140625,0.0,2681.536376953125,1.0,280.94219970703125,283.6087341308594,291.64605712890625,294.22576904296875,293.1499938964844,293.1499938964844,280.6499938964844,35890.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283730387687684,1.0,0.0,0.0,3.655883550643921,3.65590763092041,8.918215712583333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.28466796875,0.0,1538.9066162109375,1895.4371337890625,0.0,3666.219482421875,0.9065331220626832,1.0,0.0,3.0,1.0,0.0
12228000,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8705294132232666,0.5436781644821167,0.4930264055728912,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8630532622337341,0.5306685566902161,0.5059377551078796,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7636900544166565,0.3627522587776184,0.2574325501918793,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.731410026550293,0.3155588209629059,0.3043295443058014,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6329883933067322,0.2028830498456955,0.9407869577407836,285.06561279296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3701477050781,297.2084045410156,285.0671691894531,1.0,0.6109092831611633,0.4622378349304199,0.4622378349304199,1.0,1.0,-3.003548383712769,1.0351651906967163,1.968383193016052,0.3532978594303131,0.9025536179542542,0.9025536179542542,0.0,207.39488220214844,214.0,40835.4140625,0.0,2681.536376953125,1.0,280.94219970703125,283.6087341308594,291.64605712890625,294.22576904296875,293.1499938964844,293.1499938964844,280.6499938964844,35890.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283730387687684,1.0,0.0,0.0,3.655883550643921,3.65590763092041,8.918215712583333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.28466796875,0.0,1538.9066162109375,1895.4371337890625,0.0,3666.219482421875,0.9065331220626832,1.0,0.0,3.0,1.0,0.0
