time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228060,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.866513192653656,0.540342390537262,0.4906813204288482,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8615926504135132,0.5322641730308533,0.5079272389411926,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7622494697570801,0.3635554611682892,0.2582943141460418,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7297850251197815,0.3157764971256256,0.304884672164917,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6311511993408203,0.2025416195392608,0.9405693411827089,284.8909912109375,284.95001220703125,300.6199951171875,288.7084045410156,298.379150390625,297.206298828125,284.8896789550781,1.0,0.6127240657806396,0.4613217711448669,0.4613217711448669,1.0,1.0,-3.0045716762542725,1.0335540771484375,1.971017599105835,0.3514254987239837,0.9003512263298035,0.9003512263298035,0.0,210.42095947265625,217.0,41757.15625,0.0,2699.018798828125,1.0,280.65777587890625,283.3908386230469,291.74249267578125,294.4359436035156,293.1499938964844,293.1499938964844,280.3500061035156,36031.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391213059425354,1.0,0.0,0.0,3.6555349826812735,3.655558824539185,8.916514957491017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.1318359375,0.0,1539.573974609375,1895.4371337890625,0.0,3764.451904296875,0.9065258502960204,1.0,0.0,3.0,1.0,0.0
12228120,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.866513192653656,0.540342390537262,0.4906813204288482,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8615926504135132,0.5322641730308533,0.5079272389411926,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7622494697570801,0.3635554611682892,0.2582943141460418,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7297850251197815,0.3157764971256256,0.304884672164917,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6311511993408203,0.2025416195392608,0.9405693411827089,284.8909912109375,284.95001220703125,300.6199951171875,288.7084045410156,298.379150390625,297.206298828125,284.8896789550781,1.0,0.6127240657806396,0.4613217711448669,0.4613217711448669,1.0,1.0,-3.0045716762542725,1.0335540771484375,1.971017599105835,0.3514254987239837,0.9003512263298035,0.9003512263298035,0.0,210.42095947265625,217.0,41757.15625,0.0,2699.018798828125,1.0,280.65777587890625,283.3908386230469,291.74249267578125,294.4359436035156,293.1499938964844,293.1499938964844,280.3500061035156,36031.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391213059425354,1.0,0.0,0.0,3.6555349826812735,3.655558824539185,8.916514957491017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.1318359375,0.0,1539.573974609375,1895.4371337890625,0.0,3764.451904296875,0.9065258502960204,1.0,0.0,3.0,1.0,0.0
12228180,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8606781959533691,0.5356174111366272,0.4868627786636352,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8584685325622559,0.5326629877090454,0.5087013840675354,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.7592615485191345,0.3634190857410431,0.2584572434425354,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7267913222312927,0.3151654303073883,0.3046467006206512,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.628047525882721,0.2015374898910522,0.9375523924827576,284.69317626953125,284.95001220703125,300.6566772460937,288.7322692871094,298.380859375,297.19390869140625,284.6916198730469,1.0,0.6140376925468445,0.4604057371616363,0.4604057371616363,1.0,1.0,-2.997202157974243,1.0286470651626587,1.968554973602295,0.3481065034866333,0.8952928185462952,0.8952928185462952,0.0,214.3651428222656,220.0,42584.40625,0.0,2704.985107421875,1.0,280.35821533203125,283.1524353027344,291.7762756347656,294.53961181640625,293.1499938964844,293.1499938964844,280.6499938964844,36262.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951255202293396,1.0,0.0,0.0,3.646505355834961,3.64652943611145,8.872520993463695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.55029296875,0.0,1531.245849609375,1895.4371337890625,0.0,3874.262939453125,0.9046584963798524,1.0,0.0,3.0,1.0,0.0
12228240,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8606781959533691,0.5356174111366272,0.4868627786636352,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8584685325622559,0.5326629877090454,0.5087013840675354,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.7592615485191345,0.3634190857410431,0.2584572434425354,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7267913222312927,0.3151654303073883,0.3046467006206512,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.628047525882721,0.2015374898910522,0.9375523924827576,284.69317626953125,284.95001220703125,300.6566772460937,288.7322692871094,298.380859375,297.19390869140625,284.6916198730469,1.0,0.6140376925468445,0.4604057371616363,0.4604057371616363,1.0,1.0,-2.997202157974243,1.0286470651626587,1.968554973602295,0.3481065034866333,0.8952928185462952,0.8952928185462952,0.0,214.3651428222656,220.0,42584.40625,0.0,2704.985107421875,1.0,280.35821533203125,283.1524353027344,291.7762756347656,294.53961181640625,293.1499938964844,293.1499938964844,280.6499938964844,36262.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951255202293396,1.0,0.0,0.0,3.646505355834961,3.64652943611145,8.872520993463695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.55029296875,0.0,1531.245849609375,1895.4371337890625,0.0,3874.262939453125,0.9046584963798524,1.0,0.0,3.0,1.0,0.0
12228300,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8579626679420471,0.5339420437812805,0.4850183427333832,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.857016384601593,0.5332337617874146,0.5090303421020508,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7578701972961426,0.3636704385280609,0.2585127353668213,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7253432869911194,0.3150562644004822,0.3044520616531372,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.6264954805374146,0.2011300474405288,0.9355881810188292,284.8223876953125,284.95001220703125,300.67498779296875,288.7444152832031,298.38409423828125,297.1913452148437,284.83062744140625,1.0,0.6145516633987427,0.4599477052688598,0.4599477052688598,1.0,1.0,-2.9928460121154785,1.0259398221969604,1.966906189918518,0.3462344408035278,0.8956701159477234,0.8956701159477234,0.0,216.185302734375,220.0,41749.27734375,0.0,2705.889404296875,1.0,280.6012268066406,283.3224182128906,291.7054748535156,294.3197631835937,293.1499938964844,293.1499938964844,280.6499938964844,36209.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943032681941986,1.0,0.0,0.0,3.642270565032959,3.642294645309448,8.851924917507858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.75927734375,0.0,1526.1527099609375,1895.4371337890625,0.0,3799.98388671875,0.9037344455718994,1.0,0.0,3.0,1.0,0.0
12228360,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8563242554664612,0.532980740070343,0.4839739501476288,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8564711213111877,0.5343286991119385,0.5099153518676758,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7573431730270386,0.3643781840801239,0.2589150369167328,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7246235609054565,0.3153019249439239,0.304597944021225,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6255854964256287,0.2009910345077514,0.9346940517425536,284.8724975585937,284.95001220703125,300.6933288574219,288.7566833496094,298.3911437988281,297.194091796875,284.87408447265625,1.0,0.6152016520500183,0.459563285112381,0.459563285112381,1.0,1.0,-2.992231845855713,1.0248514413833618,1.9673802852630613,0.3451394438743591,0.8956980109214783,0.8956980109214783,0.0,217.4322967529297,223.0,41662.94921875,0.0,2711.080078125,1.0,280.6422424316406,283.3744201660156,291.7092590332031,294.3446044921875,293.1499938964844,293.1499938964844,280.95001220703125,36144.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374150633811952,1.0,0.0,0.0,3.64024019241333,3.6402642726898193,8.842058605296188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.23486328125,0.0,1523.4161376953125,1895.4371337890625,0.0,3748.914794921875,0.903207302093506,1.0,0.0,3.0,1.0,0.0
12228420,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.854424238204956,0.5321009755134583,0.482959121465683,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8566188812255859,0.5374031066894531,0.5125941038131714,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7575187087059021,0.3665954768657684,0.2603224515914917,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.724265456199646,0.3164643943309784,0.3055494725704193,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.624823808670044,0.2012884020805359,0.9354708194732666,285.07769775390625,284.95001220703125,300.7300109863281,288.7816162109375,298.410888671875,297.2074279785156,285.0796203613281,1.0,0.6169748306274414,0.4587944447994232,0.4587944447994232,1.0,1.0,-2.997992038726806,1.0254205465316772,1.972571611404419,0.3442113995552063,0.899078369140625,0.899078369140625,0.0,219.29714965820312,226.0,40860.203125,0.0,2731.770751953125,1.0,280.9416809082031,283.6192932128906,291.7214660644531,294.2850952148437,293.1499938964844,293.1499938964844,281.25,35923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218833446502686,1.0,0.0,0.0,3.6423451900482178,3.642369031906128,8.85228757852019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.220703125,0.0,1524.0994873046875,1895.4371337890625,0.0,3606.529052734375,0.9035333395004272,1.0,0.0,3.0,1.0,0.0
12228480,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.854424238204956,0.5321009755134583,0.482959121465683,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8566188812255859,0.5374031066894531,0.5125941038131714,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7575187087059021,0.3665954768657684,0.2603224515914917,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.724265456199646,0.3164643943309784,0.3055494725704193,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.624823808670044,0.2012884020805359,0.9354708194732666,285.07769775390625,284.95001220703125,300.7300109863281,288.7816162109375,298.410888671875,297.2074279785156,285.0796203613281,1.0,0.6169748306274414,0.4587944447994232,0.4587944447994232,1.0,1.0,-2.997992038726806,1.0254205465316772,1.972571611404419,0.3442113995552063,0.899078369140625,0.899078369140625,0.0,219.29714965820312,226.0,40860.203125,0.0,2731.770751953125,1.0,280.9416809082031,283.6192932128906,291.7214660644531,294.2850952148437,293.1499938964844,293.1499938964844,281.25,35923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218833446502686,1.0,0.0,0.0,3.6423451900482178,3.642369031906128,8.85228757852019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.220703125,0.0,1524.0994873046875,1895.4371337890625,0.0,3606.529052734375,0.9035333395004272,1.0,0.0,3.0,1.0,0.0
12228540,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8533539175987244,0.5319809913635254,0.4827537834644317,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8575357794761658,0.5411791205406189,0.5160394906997681,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7585062980651855,0.3694773614406585,0.2622590959072113,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7246496081352234,0.3182156682014465,0.3071241080760956,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.6248795986175537,0.2021397054195404,0.9389531016349792,285.2859802246094,284.95001220703125,300.76666259765625,288.8070373535156,298.4344787597656,297.2261657714844,285.2879333496094,1.0,0.619412899017334,0.4580256044864654,0.4580256044864654,1.0,1.0,-3.01028823852539,1.0285260677337646,1.981762170791626,0.3444246351718902,0.9052630662918092,0.9052630662918092,0.0,220.98464965820312,229.0,40150.5859375,0.0,2764.37744140625,1.0,281.2417297363281,283.8643798828125,291.7581787109375,294.2726745605469,293.1499938964844,293.1499938964844,280.95001220703125,35663.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092310667037964,1.0,0.0,0.0,3.654153823852539,3.654177904129028,8.9097795807902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.1103515625,0.0,1535.2740478515625,1895.4371337890625,0.0,3489.466064453125,0.9059984087944032,1.0,0.0,3.0,1.0,0.0
12228600,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8533539175987244,0.5319809913635254,0.4827537834644317,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8575357794761658,0.5411791205406189,0.5160394906997681,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7585062980651855,0.3694773614406585,0.2622590959072113,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7246496081352234,0.3182156682014465,0.3071241080760956,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.6248795986175537,0.2021397054195404,0.9389531016349792,285.2859802246094,284.95001220703125,300.76666259765625,288.8070373535156,298.4344787597656,297.2261657714844,285.2879333496094,1.0,0.619412899017334,0.4580256044864654,0.4580256044864654,1.0,1.0,-3.01028823852539,1.0285260677337646,1.981762170791626,0.3444246351718902,0.9052630662918092,0.9052630662918092,0.0,220.98464965820312,229.0,40150.5859375,0.0,2764.37744140625,1.0,281.2417297363281,283.8643798828125,291.7581787109375,294.2726745605469,293.1499938964844,293.1499938964844,280.95001220703125,35663.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092310667037964,1.0,0.0,0.0,3.654153823852539,3.654177904129028,8.9097795807902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.1103515625,0.0,1535.2740478515625,1895.4371337890625,0.0,3489.466064453125,0.9059984087944032,1.0,0.0,3.0,1.0,0.0
12228660,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8510250449180603,0.5299465656280518,0.4816839396953583,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8572026491165161,0.5433239340782166,0.5186449885368347,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.758373498916626,0.371108740568161,0.2637550234794616,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.7241305708885193,0.3190638720989227,0.3083283901214599,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6242640018463135,0.202462613582611,0.9418558478355408,285.1192932128906,284.95001220703125,300.8004150390625,288.830810546875,298.44635009765625,297.2297668457031,285.11767578125,1.0,0.6218352317810059,0.4571063816547394,0.4571063816547394,1.0,1.0,-3.018882274627685,1.0298302173614502,1.989052176475525,0.3438902199268341,0.9059669971466064,0.9059669971466064,0.0,223.5457000732422,229.0,41181.28125,0.0,2794.407470703125,1.0,280.9603881835937,283.6509704589844,291.8836364746094,294.53857421875,293.1499938964844,293.1499938964844,280.95001220703125,35747.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235360026359558,1.0,0.0,0.0,3.663510322570801,3.66353440284729,8.95546520496282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.7939453125,0.0,1546.3570556640625,1895.4371337890625,0.0,3621.754150390625,0.908117651939392,1.0,0.0,3.0,1.0,0.0
12228720,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8506911993026733,0.5297061800956726,0.4814887642860412,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8570539951324463,0.5434533357620239,0.5187904834747314,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7582501769065857,0.3712051510810852,0.2638378441333771,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7239874601364136,0.3190970718860626,0.3083820641040802,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6241220831871033,0.202457845211029,0.9419387578964232,285.11639404296875,284.95001220703125,300.8033447265625,288.8329162597656,298.4469909667969,297.2294921875,285.1151733398437,1.0,0.6220232248306274,0.4570264518260956,0.4570264518260956,1.0,1.0,-3.0190868377685547,1.0297303199768066,1.989356517791748,0.3437450528144836,0.906107485294342,0.906107485294342,0.0,223.8446044921875,232.0,41193.3828125,0.0,2796.35009765625,1.0,280.957763671875,283.64764404296875,291.88397216796875,294.5373840332031,293.1499938964844,293.1499938964844,280.6499938964844,35751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241930842399596,1.0,0.0,0.0,3.6641924381256095,3.6642165184021,8.958799639913195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5087890625,0.0,1547.1466064453125,1895.4371337890625,0.0,3627.802978515625,0.9082751274108888,1.0,0.0,3.0,1.0,0.0
12228780,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8457416892051697,0.5257032513618469,0.4783675670623779,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.854407787322998,0.5441867709159851,0.5199400186538696,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7559666633605957,0.3717123866081238,0.2644853889942169,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.721491813659668,0.3188875913619995,0.3085730671882629,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6216440796852112,0.2018901258707046,0.9410962462425232,284.919189453125,284.95001220703125,300.8399963378906,288.85919189453125,298.4493408203125,297.21844482421875,284.9176330566406,1.0,0.6240096092224121,0.4560272991657257,0.4560272991657257,1.0,1.0,-3.016721248626709,1.0265604257583618,1.9901607036590576,0.341123878955841,0.9040685296058656,0.9040685296058656,0.0,227.99961853027344,220.0,42115.1640625,0.0,2813.080078125,1.0,280.6581115722656,283.4063720703125,291.91864013671875,294.6534118652344,293.1499938964844,293.1499938964844,280.3500061035156,35944.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396538138389589,1.0,0.0,0.0,3.666933059692383,3.666957139968872,8.972206160251517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.744140625,0.0,1551.673828125,1895.4371337890625,0.0,3769.296630859375,0.9090118408203124,1.0,0.0,3.0,1.0,0.0
12228840,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8457416892051697,0.5257032513618469,0.4783675670623779,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.854407787322998,0.5441867709159851,0.5199400186538696,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7559666633605957,0.3717123866081238,0.2644853889942169,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.721491813659668,0.3188875913619995,0.3085730671882629,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6216440796852112,0.2018901258707046,0.9410962462425232,284.919189453125,284.95001220703125,300.8399963378906,288.85919189453125,298.4493408203125,297.21844482421875,284.9176330566406,1.0,0.6240096092224121,0.4560272991657257,0.4560272991657257,1.0,1.0,-3.016721248626709,1.0265604257583618,1.9901607036590576,0.341123878955841,0.9040685296058656,0.9040685296058656,0.0,227.99961853027344,220.0,42115.1640625,0.0,2813.080078125,1.0,280.6581115722656,283.4063720703125,291.91864013671875,294.6534118652344,293.1499938964844,293.1499938964844,280.3500061035156,35944.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396538138389589,1.0,0.0,0.0,3.666933059692383,3.666957139968872,8.972206160251517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.744140625,0.0,1551.673828125,1895.4371337890625,0.0,3769.296630859375,0.9090118408203124,1.0,0.0,3.0,1.0,0.0
12228900,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8448871374130249,0.5234488248825073,0.4764695465564728,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8547242879867554,0.5442540645599365,0.5201141238212585,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7562382221221924,0.3717406988143921,0.2645646631717682,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.7214948534965515,0.3185474574565887,0.3083294332027435,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.6213943362236023,0.2013890892267227,0.9391534328460692,284.7699890136719,284.95001220703125,300.8583374023437,288.8724975585937,298.4489440917969,297.2108764648437,284.7611083984375,1.0,0.6229156255722046,0.4555277228355407,0.4555277228355407,1.0,1.0,-3.0121214389801025,1.0236444473266602,1.988477110862732,0.339251309633255,0.9014243483543396,0.9014243483543396,0.0,227.5234375,220.0,42891.52734375,0.0,2801.56640625,1.0,280.4008483886719,283.2171630859375,291.9482421875,294.7874755859375,293.1499938964844,293.1499938964844,280.3500061035156,36078.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480705857276917,1.0,0.0,0.0,3.665111541748047,3.6651358604431152,8.963295385910897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.76171875,0.0,1550.63671875,1895.4371337890625,0.0,3845.56396484375,0.9086573123931884,1.0,0.0,3.0,1.0,0.0
12228960,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.8447773456573486,0.5210569500923157,0.4742737710475921,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8558301329612732,0.5441511869430542,0.5199865102767944,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.7571864128112793,0.3716477155685425,0.2644669115543365,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.7220997214317322,0.3180770576000213,0.3078569173812866,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.6216167211532593,0.2007682621479034,0.9362599849700928,284.71600341796875,284.95001220703125,300.8766784667969,288.8858947753906,298.4477844238281,297.2021179199219,284.7142944335937,1.0,0.620989978313446,0.4551013708114624,0.4551013708114624,1.0,1.0,-3.005167961120605,1.0199707746505735,1.9851970672607424,0.3371148407459259,0.8992774486541748,0.8992774486541748,0.0,225.70884704589844,208.0,42903.6015625,0.0,2778.60595703125,1.0,280.3580322265625,283.1626281738281,291.9284973144531,294.7182006835937,293.1499938964844,293.1499938964844,280.6499938964844,36194.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509031176567078,1.0,0.0,0.0,3.660468101501465,3.660492420196533,8.940597808759776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.90673828125,0.0,1546.3050537109375,1895.4371337890625,0.0,3871.094482421875,0.9077312350273132,1.0,0.0,3.0,1.0,0.0
12229020,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.84832763671875,0.5186993479728699,0.471221774816513,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8616705536842346,0.5456288456916809,0.5205692052841187,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7623904943466187,0.372902899980545,0.2647987008094787,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7261301875114441,0.3181914985179901,0.3073447346687317,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6244530081748962,0.2002423554658889,0.9314275979995728,284.8914794921875,284.95001220703125,300.913330078125,288.9129638671875,298.4569702148437,297.2014465332031,284.8928527832031,1.0,0.6157365441322327,0.4542486667633056,0.4542486667633056,1.0,1.0,-2.9961607456207275,1.0145705938339231,1.981590151786804,0.3334718942642212,0.8999122381210327,0.8999122381210327,0.0,218.3509216308593,196.0,41940.20703125,0.0,2723.430908203125,1.0,280.64227294921875,283.3808898925781,291.8605041503906,294.51513671875,293.1499938964844,293.1499938964844,280.95001220703125,36094.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358588457107544,1.0,0.0,0.0,3.6561124324798575,3.656136512756348,8.919332685763948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.12158203125,0.0,1540.689453125,1895.4371337890625,0.0,3734.7236328125,0.9067203402519226,1.0,0.0,3.0,1.0,0.0
12229080,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.84832763671875,0.5186993479728699,0.471221774816513,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8616705536842346,0.5456288456916809,0.5205692052841187,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7623904943466187,0.372902899980545,0.2647987008094787,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7261301875114441,0.3181914985179901,0.3073447346687317,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6244530081748962,0.2002423554658889,0.9314275979995728,284.8914794921875,284.95001220703125,300.913330078125,288.9129638671875,298.4569702148437,297.2014465332031,284.8928527832031,1.0,0.6157365441322327,0.4542486667633056,0.4542486667633056,1.0,1.0,-2.9961607456207275,1.0145705938339231,1.981590151786804,0.3334718942642212,0.8999122381210327,0.8999122381210327,0.0,218.3509216308593,196.0,41940.20703125,0.0,2723.430908203125,1.0,280.64227294921875,283.3808898925781,291.8605041503906,294.51513671875,293.1499938964844,293.1499938964844,280.95001220703125,36094.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358588457107544,1.0,0.0,0.0,3.6561124324798575,3.656136512756348,8.919332685763948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.12158203125,0.0,1540.689453125,1895.4371337890625,0.0,3734.7236328125,0.9067203402519226,1.0,0.0,3.0,1.0,0.0
12229140,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8563716411590576,0.5181735157966614,0.4700421094894409,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8719977140426636,0.5486445426940918,0.5226786136627197,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7717667818069458,0.3755238950252533,0.2661096751689911,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7336358428001404,0.3194424211978912,0.3078678548336029,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.6304354667663574,0.2006580382585525,0.9303149580955504,285.0935974121094,284.95001220703125,300.95001220703125,288.9403991699219,298.4764404296875,297.2154846191406,285.0953369140625,1.0,0.6099429726600647,0.4533959925174713,0.4533959925174713,1.0,1.0,-2.998136043548584,1.0134284496307373,1.984707713127136,0.3317021429538727,0.9034850597381592,0.9034850597381592,0.0,207.6832275390625,184.0,41101.44921875,0.0,2672.7216796875,1.0,280.9418640136719,283.6228332519531,291.8764953613281,294.4564819335937,293.1499938964844,293.1499938964844,280.6499938964844,35889.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195541143417358,1.0,0.0,0.0,3.659536600112915,3.659560680389404,8.936048061514157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.46337890625,0.0,1542.972900390625,1895.4371337890625,0.0,3585.042724609375,0.907354176044464,1.0,0.0,3.0,1.0,0.0
12229200,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8563716411590576,0.5181735157966614,0.4700421094894409,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8719977140426636,0.5486445426940918,0.5226786136627197,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7717667818069458,0.3755238950252533,0.2661096751689911,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7336358428001404,0.3194424211978912,0.3078678548336029,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.6304354667663574,0.2006580382585525,0.9303149580955504,285.0935974121094,284.95001220703125,300.95001220703125,288.9403991699219,298.4764404296875,297.2154846191406,285.0953369140625,1.0,0.6099429726600647,0.4533959925174713,0.4533959925174713,1.0,1.0,-2.998136043548584,1.0134284496307373,1.984707713127136,0.3317021429538727,0.9034850597381592,0.9034850597381592,0.0,207.6832275390625,184.0,41101.44921875,0.0,2672.7216796875,1.0,280.9418640136719,283.6228332519531,291.8764953613281,294.4564819335937,293.1499938964844,293.1499938964844,280.6499938964844,35889.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195541143417358,1.0,0.0,0.0,3.659536600112915,3.659560680389404,8.936048061514157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.46337890625,0.0,1542.972900390625,1895.4371337890625,0.0,3585.042724609375,0.907354176044464,1.0,0.0,3.0,1.0,0.0
12229260,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8716217875480652,0.5199199318885803,0.4708498120307922,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8901041150093079,0.554740846157074,0.5273646712303162,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7887793183326721,0.3815786242485046,0.2694729268550873,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7482127547264099,0.3245515823364258,0.3114018142223358,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6440306901931763,0.2054965198040008,0.94505774974823,284.9497375488281,284.95001220703125,300.9824523925781,288.9682312011719,298.5159912109375,297.2583312988281,284.9501953125,1.0,0.6055839657783508,0.4527450501918793,0.4527450501918793,1.0,1.0,-3.030726194381714,1.0245875120162964,2.006138801574707,0.3352355659008026,0.9022240042686462,0.9022240042686462,0.0,192.88368225097656,172.0,42437.47265625,0.0,2659.35791015625,1.0,280.65771484375,283.4295654296875,292.0065002441406,294.7276306152344,293.1499938964844,293.1499938964844,280.3500061035156,35986.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315311312675476,1.0,0.0,0.0,3.6606059074401855,3.660629987716675,8.941270266404899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.693359375,0.0,1544.896240234375,1895.4371337890625,0.0,3695.16748046875,0.907637059688568,1.0,0.0,3.0,1.0,0.0
12229320,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8716217875480652,0.5199199318885803,0.4708498120307922,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8901041150093079,0.554740846157074,0.5273646712303162,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7887793183326721,0.3815786242485046,0.2694729268550873,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7482127547264099,0.3245515823364258,0.3114018142223358,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6440306901931763,0.2054965198040008,0.94505774974823,284.9497375488281,284.95001220703125,300.9824523925781,288.9682312011719,298.5159912109375,297.2583312988281,284.9501953125,1.0,0.6055839657783508,0.4527450501918793,0.4527450501918793,1.0,1.0,-3.030726194381714,1.0245875120162964,2.006138801574707,0.3352355659008026,0.9022240042686462,0.9022240042686462,0.0,192.88368225097656,172.0,42437.47265625,0.0,2659.35791015625,1.0,280.65771484375,283.4295654296875,292.0065002441406,294.7276306152344,293.1499938964844,293.1499938964844,280.3500061035156,35986.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315311312675476,1.0,0.0,0.0,3.6606059074401855,3.660629987716675,8.941270266404899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.693359375,0.0,1544.896240234375,1895.4371337890625,0.0,3695.16748046875,0.907637059688568,1.0,0.0,3.0,1.0,0.0
12229380,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8840528130531311,0.5182668566703796,0.4694576561450958,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.9056004881858826,0.5576850175857544,0.5302143096923828,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8032468557357788,0.3847653865814209,0.2717156112194061,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7609647512435913,0.3269790112972259,0.3137207627296448,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.6561961770057678,0.2079868465662002,0.956207513809204,284.783203125,284.95001220703125,301.0068054199219,288.9964904785156,298.5295715332031,297.267333984375,284.7827453613281,1.0,0.6013053059577942,0.4520941078662872,0.4520941078662872,1.0,1.0,-3.051387310028076,1.0310593843460083,2.0203278064727783,0.3373378217220306,0.8985913991928101,0.8985913991928101,0.0,181.04229736328125,160.0,43640.41015625,0.0,2637.772705078125,1.0,280.3581237792969,283.21368408203125,292.0565185546875,294.8775634765625,293.1499938964844,293.1499938964844,280.6499938964844,36162.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471153020858764,1.0,0.0,0.0,3.655168056488037,3.6551921367645264,8.914725526665279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.5,0.0,1540.143798828125,1895.4371337890625,0.0,3836.937744140625,0.906532883644104,1.0,0.0,3.0,1.0,0.0
12229440,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8840528130531311,0.5182668566703796,0.4694576561450958,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.9056004881858826,0.5576850175857544,0.5302143096923828,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8032468557357788,0.3847653865814209,0.2717156112194061,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7609647512435913,0.3269790112972259,0.3137207627296448,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.6561961770057678,0.2079868465662002,0.956207513809204,284.783203125,284.95001220703125,301.0068054199219,288.9964904785156,298.5295715332031,297.267333984375,284.7827453613281,1.0,0.6013053059577942,0.4520941078662872,0.4520941078662872,1.0,1.0,-3.051387310028076,1.0310593843460083,2.0203278064727783,0.3373378217220306,0.8985913991928101,0.8985913991928101,0.0,181.04229736328125,160.0,43640.41015625,0.0,2637.772705078125,1.0,280.3581237792969,283.21368408203125,292.0565185546875,294.8775634765625,293.1499938964844,293.1499938964844,280.6499938964844,36162.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471153020858764,1.0,0.0,0.0,3.655168056488037,3.6551921367645264,8.914725526665279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.5,0.0,1540.143798828125,1895.4371337890625,0.0,3836.937744140625,0.906532883644104,1.0,0.0,3.0,1.0,0.0
12229500,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.889850378036499,0.5177697539329529,0.4684693217277527,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9133015871047974,0.5591814517974854,0.5311914682388306,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8098302483558655,0.3863309919834137,0.272523820400238,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7668843269348145,0.3280045986175537,0.3143927752971649,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6617021560668945,0.2089152783155441,0.9593337774276732,284.9227294921875,284.95001220703125,301.0160827636719,289.0107727050781,298.5346374511719,297.27105712890625,284.9314880371094,1.0,0.5988768339157104,0.4517686367034912,0.4517686367034912,1.0,1.0,-3.0569097995758057,1.0324426889419556,2.02446722984314,0.3374572694301605,0.89974445104599,0.89974445104599,0.0,175.63275146484375,160.0,42923.96875,0.0,2620.24072265625,1.0,280.6014404296875,283.3905639648437,291.9900207519531,294.67169189453125,293.1499938964844,293.1499938964844,280.6499938964844,36090.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408302903175354,1.0,0.0,0.0,3.653308868408203,3.653332948684693,8.905659569791169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.17236328125,0.0,1537.5286865234375,1895.4371337890625,0.0,3779.99169921875,0.9061241149902344,1.0,0.0,3.0,1.0,0.0
12229560,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8970500826835632,0.5178462266921997,0.4681292176246643,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9227613806724548,0.5610818266868591,0.532594621181488,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8171837329864502,0.3882230818271637,0.2735778093338012,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.773851215839386,0.329236626625061,0.3152434825897217,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6680725812911987,0.2099329531192779,0.9626266360282898,284.97967529296875,284.95001220703125,301.0235290527344,289.025146484375,298.54058837890625,297.2783203125,284.9818420410156,1.0,0.5964630246162415,0.4510790407657623,0.4510790407657623,1.0,1.0,-3.0644326210021973,1.033806085586548,2.0306265354156494,0.3370857536792755,0.9005572199821472,0.9005572199821472,0.0,169.79299926757812,148.0,42939.3515625,0.0,2604.243408203125,1.0,280.64215087890625,283.4469909667969,291.9960632324219,294.70721435546875,293.1499938964844,293.1499938964844,280.3500061035156,36010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370580911636353,1.0,0.0,0.0,3.653875589370728,3.653899669647217,8.908422728381993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.0341796875,0.0,1537.5626220703125,1895.4371337890625,0.0,3745.660888671875,0.906167447566986,1.0,0.0,3.0,1.0,0.0
12229620,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9118858575820924,0.5162671208381653,0.4667949080467224,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9420762658119202,0.5635620951652527,0.5348841547966003,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8315292596817017,0.3909388184547424,0.2753795385360718,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7880738973617554,0.3308251500129699,0.316570371389389,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.6810103058815002,0.211275577545166,0.9675824046134948,284.8197326660156,284.95001220703125,301.0331115722656,289.05401611328125,298.5417175292969,297.2801208496094,284.81903076171875,1.0,0.5913456082344055,0.4496998190879822,0.4496998190879822,1.0,1.0,-3.0753118991851807,1.034772276878357,2.0405397415161133,0.3357518315315246,0.8974986672401428,0.8974986672401428,0.0,158.63059997558594,136.0,43996.7734375,0.0,2566.6845703125,1.0,280.3578186035156,283.2414245605469,292.09051513671875,294.92205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36145.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481128454208374,1.0,0.0,0.0,3.64924693107605,3.649271011352539,8.885867259778024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.92138671875,0.0,1533.4183349609375,1895.4371337890625,0.0,3845.945068359375,0.9052001237869264,1.0,0.0,3.0,1.0,0.0
12229680,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9118858575820924,0.5162671208381653,0.4667949080467224,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9420762658119202,0.5635620951652527,0.5348841547966003,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8315292596817017,0.3909388184547424,0.2753795385360718,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7880738973617554,0.3308251500129699,0.316570371389389,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.6810103058815002,0.211275577545166,0.9675824046134948,284.8197326660156,284.95001220703125,301.0331115722656,289.05401611328125,298.5417175292969,297.2801208496094,284.81903076171875,1.0,0.5913456082344055,0.4496998190879822,0.4496998190879822,1.0,1.0,-3.0753118991851807,1.034772276878357,2.0405397415161133,0.3357518315315246,0.8974986672401428,0.8974986672401428,0.0,158.63059997558594,136.0,43996.7734375,0.0,2566.6845703125,1.0,280.3578186035156,283.2414245605469,292.09051513671875,294.92205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36145.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481128454208374,1.0,0.0,0.0,3.64924693107605,3.649271011352539,8.885867259778024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.92138671875,0.0,1533.4183349609375,1895.4371337890625,0.0,3845.945068359375,0.9052001237869264,1.0,0.0,3.0,1.0,0.0
12229740,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9304315447807312,0.5157775282859802,0.4654270708560943,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9625062346458436,0.5666713118553162,0.5369659066200256,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8477416038513184,0.3942068517208099,0.2770743072032928,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8040569424629211,0.3326889276504516,0.3176449835300445,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6953770518302917,0.2126512080430984,0.9709471464157104,285.0084228515625,284.95001220703125,301.0360412597656,289.0830078125,298.5437927246094,297.2868347167969,285.0103454589844,1.0,0.5857831835746765,0.4483206272125244,0.4483206272125244,1.0,1.0,-3.083536386489868,1.0347055196762085,2.04883074760437,0.3337395191192627,0.8997880816459656,0.8997880816459656,0.0,147.23886108398438,124.0,43201.88671875,0.0,2522.580322265625,1.0,280.6421203613281,283.4682006835937,292.0489807128906,294.7743225097656,293.1499938964844,293.1499938964844,280.95001220703125,35983.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374814629554749,1.0,0.0,0.0,3.648978710174561,3.649002552032471,8.884560429578414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.91455078125,0.0,1531.90771484375,1895.4371337890625,0.0,3749.519287109375,0.9050540924072266,1.0,0.0,3.0,1.0,0.0
12229800,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9304315447807312,0.5157775282859802,0.4654270708560943,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9625062346458436,0.5666713118553162,0.5369659066200256,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8477416038513184,0.3942068517208099,0.2770743072032928,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8040569424629211,0.3326889276504516,0.3176449835300445,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6953770518302917,0.2126512080430984,0.9709471464157104,285.0084228515625,284.95001220703125,301.0360412597656,289.0830078125,298.5437927246094,297.2868347167969,285.0103454589844,1.0,0.5857831835746765,0.4483206272125244,0.4483206272125244,1.0,1.0,-3.083536386489868,1.0347055196762085,2.04883074760437,0.3337395191192627,0.8997880816459656,0.8997880816459656,0.0,147.23886108398438,124.0,43201.88671875,0.0,2522.580322265625,1.0,280.6421203613281,283.4682006835937,292.0489807128906,294.7743225097656,293.1499938964844,293.1499938964844,280.95001220703125,35983.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374814629554749,1.0,0.0,0.0,3.648978710174561,3.649002552032471,8.884560429578414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.91455078125,0.0,1531.90771484375,1895.4371337890625,0.0,3749.519287109375,0.9050540924072266,1.0,0.0,3.0,1.0,0.0
12229860,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9555535316467284,0.5166878700256348,0.4655013978481293,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.9857934713363647,0.5709476470947266,0.5402219295501709,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8700945973396301,0.3984946310520172,0.2795159518718719,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8241007924079895,0.3353537023067474,0.3194637596607208,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.7141389846801758,0.2146119922399521,0.976625382900238,285.21893310546875,284.95001220703125,301.03277587890625,289.11199951171875,298.5517272949219,297.3034973144531,285.22100830078125,1.0,0.5805391073226929,0.4472735226154327,0.4472735226154327,1.0,1.0,-3.0994813442230225,1.038317084312439,2.061164140701294,0.333722323179245,0.9050947427749634,0.9050947427749634,0.0,134.6695556640625,127.0,42500.859375,0.0,2486.655029296875,1.0,280.9418029785156,283.7150573730469,292.0664978027344,294.7311706542969,293.1499938964844,293.1499938964844,280.6499938964844,35741.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250816702842712,1.0,0.0,0.0,3.6578874588012695,3.65791130065918,8.927995054364146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.1435546875,0.0,1540.0211181640625,1895.4371337890625,0.0,3635.9794921875,0.9068863987922668,1.0,0.0,3.0,1.0,0.0
